time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0808162838220596,-1934.1710205078125,304.1472473144531,0.7943878769874573,0.1360359340906143,0.1228320375084877,293.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5658962726593018,0.050000000745058,0.0481333434581756,293.1566772460937,297.1499938964844,293.1499938964844,0.0819595456123352,-1520.609130859375,304.1492004394531,0.7972823977470398,0.1374064981937408,0.0965537652373313,293.12554931640625,297.1499938964844,293.1499938964844,0.1714526116847992,-3715.8046875,304.1471252441406,0.9754928946495056,0.248936265707016,0.235979288816452,293.2020874023437,297.1499938964844,293.1499938964844,0.0038627523463219,-1456.6654052734375,296.4083251953125,0.5658962726593018,0.050000000745058,0.2283238619565963,291.1347961425781,291.1499938964844,273.1499938964844,270.6044616699219,284.8833312988281,293.2065124511719,291.135009765625,1.0,0.1892560720443725,0.8056694865226746,0.8056694865226746,1.0,1.0,-0.8782450556755066,0.3646868467330932,0.5135582089424133,0.1616842150688171,0.0,0.0,0.4214440286159515,24.654268264770508,25.0,1.9684191942214968,-5539.95068359375,75.28471374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00177001953125,301.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1230306029319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378443121910095,0.3378491103649139,-4.798528607352637e-06,0.0,0.0001248604239663,0.0,0.0,16.09558868408203,0.0,0.0,0.0,0.3189441263675689,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813819915056228,-1944.596435546875,304.147216796875,0.7961322665214539,0.136791780591011,0.1235086172819137,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5660985708236694,0.050000000745058,0.0481320768594741,293.15362548828125,297.1499938964844,293.1499938964844,0.0822782218456268,-1525.1993408203125,304.1489562988281,0.79839026927948,0.137856587767601,0.0968583896756172,293.1250915527344,297.1499938964844,293.1499938964844,0.1720367968082428,-3725.8720703125,304.1470947265625,0.9766141772270204,0.2496459484100341,0.2366462349891662,293.1986694335937,297.1499938964844,293.1499938964844,0.0038559949025511,-1454.138427734375,296.400634765625,0.5660985708236694,0.050000000745058,0.228317841887474,291.13629150390625,291.1499938964844,273.1499938964844,270.60675048828125,284.87603759765625,293.205322265625,291.13653564453125,1.0,0.1894363909959793,0.8056415915489197,0.8056415915489197,1.0,1.0,-0.880214273929596,0.365791380405426,0.5144228935241699,0.1614674776792526,0.0,0.0,0.4231660366058349,24.63101959228516,25.0,2.12508225440979,-5560.2783203125,75.5916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9948425292969,301.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.123708464205265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400917947292328,0.3400965929031372,-4.8073570724227466e-06,0.0,0.0001255483657587,0.0,0.0,16.248703002929688,0.0,0.0,0.0,0.3195696473121643,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813819915056228,-1944.596435546875,304.147216796875,0.7961322665214539,0.136791780591011,0.1235086172819137,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5660985708236694,0.050000000745058,0.0481320768594741,293.15362548828125,297.1499938964844,293.1499938964844,0.0822782218456268,-1525.1993408203125,304.1489562988281,0.79839026927948,0.137856587767601,0.0968583896756172,293.1250915527344,297.1499938964844,293.1499938964844,0.1720367968082428,-3725.8720703125,304.1470947265625,0.9766141772270204,0.2496459484100341,0.2366462349891662,293.1986694335937,297.1499938964844,293.1499938964844,0.0038559949025511,-1454.138427734375,296.400634765625,0.5660985708236694,0.050000000745058,0.228317841887474,291.13629150390625,291.1499938964844,273.1499938964844,270.60675048828125,284.87603759765625,293.205322265625,291.13653564453125,1.0,0.1894363909959793,0.8056415915489197,0.8056415915489197,1.0,1.0,-0.880214273929596,0.365791380405426,0.5144228935241699,0.1614674776792526,0.0,0.0,0.4231660366058349,24.63101959228516,25.0,2.12508225440979,-5560.2783203125,75.5916976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9948425292969,301.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.212890625,18000.0,0.0,0.0,0.123708464205265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400917947292328,0.3400965929031372,-4.8073570724227466e-06,0.0,0.0001255483657587,0.0,0.0,16.248703002929688,0.0,0.0,0.0,0.3195696473121643,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819490328431129,-1955.0560302734373,304.147216796875,0.7978768944740295,0.1375500112771988,0.1241877079010009,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5663005113601685,0.050000000745058,0.0481308102607727,293.1507568359375,297.1499938964844,293.1499938964844,0.0826323926448822,-1530.30029296875,304.1487121582031,0.7995877861976624,0.1383522897958755,0.0971955060958862,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242452859878,-3735.98828125,304.1470947265625,0.9777270555496216,0.2503592371940613,0.2373168617486953,293.1952819824219,297.1499938964844,293.1499938964844,0.0038501198869198,-1451.9288330078125,296.39410400390625,0.5663005113601685,0.050000000745058,0.2283118516206741,291.1378479003906,291.1499938964844,273.1499938964844,270.6088562011719,284.86962890625,293.20416259765625,291.1380615234375,1.0,0.1896266937255859,0.80560702085495,0.80560702085495,1.0,1.0,-0.8822299838066101,0.3668777346611023,0.5153523087501526,0.1613573580980301,0.0,0.0,0.424683004617691,24.61024475097656,25.0,2.1603682041168213,-5579.9970703125,75.91149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99188232421875,301.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8046875,18000.0,0.0,0.0,0.1243657320737838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342092752456665,0.3420975506305694,-4.815319243789418e-06,0.0,0.0001262154110008,0.0,0.0,16.385955810546875,0.0,0.0,0.0,0.3201298415660858,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819490328431129,-1955.0560302734373,304.147216796875,0.7978768944740295,0.1375500112771988,0.1241877079010009,293.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5663005113601685,0.050000000745058,0.0481308102607727,293.1507568359375,297.1499938964844,293.1499938964844,0.0826323926448822,-1530.30029296875,304.1487121582031,0.7995877861976624,0.1383522897958755,0.0971955060958862,293.12469482421875,297.1499938964844,293.1499938964844,0.1726242452859878,-3735.98828125,304.1470947265625,0.9777270555496216,0.2503592371940613,0.2373168617486953,293.1952819824219,297.1499938964844,293.1499938964844,0.0038501198869198,-1451.9288330078125,296.39410400390625,0.5663005113601685,0.050000000745058,0.2283118516206741,291.1378479003906,291.1499938964844,273.1499938964844,270.6088562011719,284.86962890625,293.20416259765625,291.1380615234375,1.0,0.1896266937255859,0.80560702085495,0.80560702085495,1.0,1.0,-0.8822299838066101,0.3668777346611023,0.5153523087501526,0.1613573580980301,0.0,0.0,0.424683004617691,24.61024475097656,25.0,2.1603682041168213,-5579.9970703125,75.91149139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.99188232421875,301.0929870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8046875,18000.0,0.0,0.0,0.1243657320737838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.342092752456665,0.3420975506305694,-4.815319243789418e-06,0.0,0.0001262154110008,0.0,0.0,16.385955810546875,0.0,0.0,0.0,0.3201298415660858,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0825169458985328,-1965.5421142578125,304.1471862792969,0.7996200919151306,0.1383096277713775,0.124868243932724,293.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5665029287338257,0.050000000745058,0.0481295436620712,293.14801025390625,297.1499938964844,293.1499938964844,0.0830208286643028,-1535.896240234375,304.14849853515625,0.8008713722229004,0.138891726732254,0.0975637137889862,293.12432861328125,297.1499938964844,293.1499938964844,0.1732150763273239,-3746.156005859375,304.1470642089844,0.97883141040802,0.2510753273963928,0.2379903197288513,293.1918640136719,297.1499938964844,293.1499938964844,0.0038451601285487,-1450.0521240234375,296.3887634277344,0.5665029287338257,0.050000000745058,0.2283058315515518,291.13934326171875,291.1499938964844,273.1499938964844,270.6108093261719,284.8641357421875,293.2030639648437,291.1395568847656,1.0,0.1898261755704879,0.8055723905563354,0.8055723905563354,1.0,1.0,-0.8842881321907043,0.3679450154304504,0.5163431763648987,0.1613527089357376,0.0,0.0,0.4259968400001526,24.591753005981445,25.0,2.0990302562713623,-5599.0634765625,76.24320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9927673339844,301.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1249881908297538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343841552734375,0.3438463807106018,-4.822366008738754e-06,0.0,0.0001268471241928,0.0,0.0,16.506668090820312,0.0,0.0,0.0,0.3206222057342529,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0825169458985328,-1965.5421142578125,304.1471862792969,0.7996200919151306,0.1383096277713775,0.124868243932724,293.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5665029287338257,0.050000000745058,0.0481295436620712,293.14801025390625,297.1499938964844,293.1499938964844,0.0830208286643028,-1535.896240234375,304.14849853515625,0.8008713722229004,0.138891726732254,0.0975637137889862,293.12432861328125,297.1499938964844,293.1499938964844,0.1732150763273239,-3746.156005859375,304.1470642089844,0.97883141040802,0.2510753273963928,0.2379903197288513,293.1918640136719,297.1499938964844,293.1499938964844,0.0038451601285487,-1450.0521240234375,296.3887634277344,0.5665029287338257,0.050000000745058,0.2283058315515518,291.13934326171875,291.1499938964844,273.1499938964844,270.6108093261719,284.8641357421875,293.2030639648437,291.1395568847656,1.0,0.1898261755704879,0.8055723905563354,0.8055723905563354,1.0,1.0,-0.8842881321907043,0.3679450154304504,0.5163431763648987,0.1613527089357376,0.0,0.0,0.4259968400001526,24.591753005981445,25.0,2.0990302562713623,-5599.0634765625,76.24320220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9927673339844,301.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.39453125,18000.0,0.0,0.0,0.1249881908297538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343841552734375,0.3438463807106018,-4.822366008738754e-06,0.0,0.0001268471241928,0.0,0.0,16.506668090820312,0.0,0.0,0.0,0.3206222057342529,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0828011780977249,-1970.794189453125,304.1471862792969,0.8004910945892334,0.1386896967887878,0.1252088248729705,293.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5666047930717468,0.050000000745058,0.0481289066374301,293.1466979980469,297.1499938964844,293.1499938964844,0.0832275077700614,-1538.874755859375,304.1484069824219,0.8015443682670593,0.1391771733760833,0.0977590233087539,293.1241455078125,297.1499938964844,293.1499938964844,0.1735119223594665,-3751.262451171875,304.1470642089844,0.9793806672096252,0.2514342367649078,0.2383279353380203,293.190185546875,297.1499938964844,293.1499938964844,0.0038430327549576,-1449.2430419921875,296.38653564453125,0.5666047930717468,0.050000000745058,0.2283028215169906,291.1400756835937,291.1499938964844,273.1499938964844,270.6117248535156,284.8617248535156,293.2025146484375,291.1402587890625,1.0,0.189929112792015,0.8055551052093506,0.8055551052093506,1.0,1.0,-0.8853321075439453,0.368471086025238,0.5168610215187073,0.1613897383213043,0.0,0.0,0.4265812337398529,24.58328437805176,25.0,2.039762020111084,-5608.341796875,76.41326141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9945678710937,301.1048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.162109375,18000.0,0.0,0.0,0.1252825856208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446239829063415,0.3446288108825683,-4.8255442379741e-06,0.0,0.0001271459041163,0.0,0.0,16.560903549194336,0.0,0.0,0.0,0.3208433091640472,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830855071544647,-1976.0506591796875,304.1471862792969,0.8013619184494019,0.1390698403120041,0.1255494505167007,293.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5667076110839844,0.050000000745058,0.0481282658874988,293.1454162597656,297.1499938964844,293.1499938964844,0.0834411904215812,-1541.955078125,304.1482849121094,0.8022354245185852,0.1394715309143066,0.0979606062173843,293.1239929199219,297.1499938964844,293.1499938964844,0.173809602856636,-3756.3818359375,304.1470642089844,0.979928493499756,0.251793622970581,0.2386659532785415,293.1884765625,297.1499938964844,293.1499938964844,0.0038411139976233,-1448.5108642578125,296.3845520019531,0.5667076110839844,0.050000000745058,0.2282997667789459,291.1407470703125,291.1499938964844,273.1499938964844,270.6125793457031,284.8594970703125,293.20196533203125,291.1409606933594,1.0,0.1900337785482406,0.8055349588394165,0.8055349588394165,1.0,1.0,-0.8863840699195862,0.3689910769462585,0.5173929929733276,0.1614524722099304,0.0,0.0,0.4271257519721985,24.57523536682129,25.0,1.968520998954773,-5617.458984375,76.58566284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9970703125,301.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.904296875,18000.0,0.0,0.0,0.1255659461021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453552722930908,0.3453601002693176,-4.828527380595915e-06,0.0,0.000127433479065,0.0,0.0,16.611713409423828,0.0,0.0,0.0,0.3210504055023193,4.0,0.0,1.0
755820,293.1221618652344,297.1499938964844,293.1499938964844,0.083654373884201,-1986.5750732421875,304.14715576171875,0.8031025528907776,0.1398298144340515,0.1262306123971939,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5669161081314087,0.050000000745058,0.0481269657611846,293.1429443359375,297.1499938964844,293.1499938964844,0.0838909521698951,-1548.4417724609375,304.14813232421875,0.8036743402481079,0.1400883048772812,0.0983837395906448,293.1236877441406,297.1499938964844,293.1499938964844,0.1744078397750854,-3766.666015625,304.14703369140625,0.9810196757316588,0.2525135576725006,0.2393432110548019,293.1850891113281,297.1499938964844,293.1499938964844,0.0038379663601517,-1447.3013916015625,296.38140869140625,0.5669161081314087,0.050000000745058,0.2282935976982116,291.1420593261719,291.1499938964844,273.1499938964844,270.6141662597656,284.855712890625,293.2008056640625,291.1422424316406,1.0,0.190248504281044,0.8054946064949036,0.8054946064949036,1.0,1.0,-0.8885132670402527,0.3700135946273803,0.5184996724128723,0.1616568863391876,0.0,0.0,0.4280922412872314,24.560415267944336,25.0,1.794239521026611,-5635.1591796875,76.93773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0040588378906,301.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1260935962200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466590344905853,0.3466638922691345,-4.833878392673796e-06,0.0,0.0001279689749935,0.0,0.0,16.70260238647461,0.0,0.0,0.0,0.3214206397533417,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.083654373884201,-1986.5750732421875,304.14715576171875,0.8031025528907776,0.1398298144340515,0.1262306123971939,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5669161081314087,0.050000000745058,0.0481269657611846,293.1429443359375,297.1499938964844,293.1499938964844,0.0838909521698951,-1548.4417724609375,304.14813232421875,0.8036743402481079,0.1400883048772812,0.0983837395906448,293.1236877441406,297.1499938964844,293.1499938964844,0.1744078397750854,-3766.666015625,304.14703369140625,0.9810196757316588,0.2525135576725006,0.2393432110548019,293.1850891113281,297.1499938964844,293.1499938964844,0.0038379663601517,-1447.3013916015625,296.38140869140625,0.5669161081314087,0.050000000745058,0.2282935976982116,291.1420593261719,291.1499938964844,273.1499938964844,270.6141662597656,284.855712890625,293.2008056640625,291.1422424316406,1.0,0.190248504281044,0.8054946064949036,0.8054946064949036,1.0,1.0,-0.8885132670402527,0.3700135946273803,0.5184996724128723,0.1616568863391876,0.0,0.0,0.4280922412872314,24.560415267944336,25.0,1.794239521026611,-5635.1591796875,76.93773651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0040588378906,301.1187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.291015625,18000.0,0.0,0.0,0.1260935962200164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466590344905853,0.3466638922691345,-4.833878392673796e-06,0.0,0.0001279689749935,0.0,0.0,16.70260238647461,0.0,0.0,0.0,0.3214206397533417,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842232778668403,-1997.110595703125,304.14715576171875,0.8048416972160339,0.1405889391899109,0.1269111037254333,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5671296119689941,0.050000000745058,0.0481256321072578,293.140625,297.1499938964844,293.1499938964844,0.0843690708279609,-1555.3424072265625,304.14794921875,0.8051854968070984,0.1407404839992523,0.0988319963216781,293.1234130859375,297.1499938964844,293.1499938964844,0.1750099062919616,-3777.011474609375,304.14703369140625,0.9821056723594666,0.253234714269638,0.2400216907262802,293.18170166015625,297.1499938964844,293.1499938964844,0.0038357425946742,-1446.434814453125,296.37939453125,0.5671296119689941,0.050000000745058,0.2282872796058654,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.8527526855469,293.1996459960937,291.1433410644531,1.0,0.190469741821289,0.8054542541503906,0.8054542541503906,1.0,1.0,-0.890673041343689,0.371010810136795,0.5196622610092163,0.1619680076837539,0.0,0.0,0.4289148449897766,24.547138214111328,25.0,1.5792717933654783,-5652.1201171875,77.29881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0131530761719,301.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.126567006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477726280689239,0.3477774858474731,-4.83847679788596e-06,0.0,0.0001284494210267,0.0,0.0,16.780521392822266,0.0,0.0,0.0,0.3217379152774811,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842232778668403,-1997.110595703125,304.14715576171875,0.8048416972160339,0.1405889391899109,0.1269111037254333,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5671296119689941,0.050000000745058,0.0481256321072578,293.140625,297.1499938964844,293.1499938964844,0.0843690708279609,-1555.3424072265625,304.14794921875,0.8051854968070984,0.1407404839992523,0.0988319963216781,293.1234130859375,297.1499938964844,293.1499938964844,0.1750099062919616,-3777.011474609375,304.14703369140625,0.9821056723594666,0.253234714269638,0.2400216907262802,293.18170166015625,297.1499938964844,293.1499938964844,0.0038357425946742,-1446.434814453125,296.37939453125,0.5671296119689941,0.050000000745058,0.2282872796058654,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.8527526855469,293.1996459960937,291.1433410644531,1.0,0.190469741821289,0.8054542541503906,0.8054542541503906,1.0,1.0,-0.890673041343689,0.371010810136795,0.5196622610092163,0.1619680076837539,0.0,0.0,0.4289148449897766,24.547138214111328,25.0,1.5792717933654783,-5652.1201171875,77.29881286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0131530761719,301.12872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.126567006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477726280689239,0.3477774858474731,-4.83847679788596e-06,0.0,0.0001284494210267,0.0,0.0,16.780521392822266,0.0,0.0,0.0,0.3217379152774811,4.0,0.0,1.0
756060,293.1216735839844,297.1499938964844,293.1499938964844,0.084792174398899,-2007.65625,304.14715576171875,0.8065697550773621,0.1413467228412628,0.1275904774665832,293.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673448443412781,0.050000000745058,0.0481242947280406,293.138427734375,297.1499938964844,293.1499938964844,0.0848728120326995,-1562.618408203125,304.1477966308594,0.8067501783370972,0.1414242535829544,0.0993026793003082,293.1231994628906,297.1499938964844,293.1499938964844,0.1756160706281662,-3787.4228515625,304.1470031738281,0.983181655406952,0.2539567053318023,0.2407010048627853,293.1783142089844,297.1499938964844,293.1499938964844,0.003834408475086,-1445.9005126953125,296.3783569335937,0.5673448443412781,0.050000000745058,0.2282809317111969,291.1441650390625,291.1499938964844,273.1499938964844,270.6168212890625,284.850341796875,293.1983947753906,291.144287109375,1.0,0.1906966120004654,0.8054062724113464,0.8054062724113464,1.0,1.0,-0.8928593993186951,0.3719958364963531,0.5208635926246643,0.1623448729515075,0.0,0.0,0.4296269714832306,24.535140991210938,25.0,1.2865382432937622,-5668.46484375,77.66785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0235900878906,301.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1269888281822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487348258495331,0.3487396538257599,-4.842454927711515e-06,0.0,0.0001288775238208,0.0,0.0,16.848012924194336,0.0,0.0,0.0,0.3220126330852508,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.084792174398899,-2007.65625,304.14715576171875,0.8065697550773621,0.1413467228412628,0.1275904774665832,293.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673448443412781,0.050000000745058,0.0481242947280406,293.138427734375,297.1499938964844,293.1499938964844,0.0848728120326995,-1562.618408203125,304.1477966308594,0.8067501783370972,0.1414242535829544,0.0993026793003082,293.1231994628906,297.1499938964844,293.1499938964844,0.1756160706281662,-3787.4228515625,304.1470031738281,0.983181655406952,0.2539567053318023,0.2407010048627853,293.1783142089844,297.1499938964844,293.1499938964844,0.003834408475086,-1445.9005126953125,296.3783569335937,0.5673448443412781,0.050000000745058,0.2282809317111969,291.1441650390625,291.1499938964844,273.1499938964844,270.6168212890625,284.850341796875,293.1983947753906,291.144287109375,1.0,0.1906966120004654,0.8054062724113464,0.8054062724113464,1.0,1.0,-0.8928593993186951,0.3719958364963531,0.5208635926246643,0.1623448729515075,0.0,0.0,0.4296269714832306,24.535140991210938,25.0,1.2865382432937622,-5668.46484375,77.66785430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0235900878906,301.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1269888281822204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487348258495331,0.3487396538257599,-4.842454927711515e-06,0.0,0.0001288775238208,0.0,0.0,16.848012924194336,0.0,0.0,0.0,0.3220126330852508,4.0,0.0,1.0
756180,293.1214904785156,297.1499938964844,293.1499938964844,0.0853618904948234,-2018.22900390625,304.14715576171875,0.808262288570404,0.1421027183532714,0.1282683461904525,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5675568580627441,0.050000000745058,0.048122975975275,293.1363525390625,297.1499938964844,293.1499938964844,0.0854030326008796,-1570.2843017578125,304.14764404296875,0.8083468675613403,0.142139196395874,0.0997955650091171,293.1229858398437,297.1499938964844,293.1499938964844,0.1762285083532333,-3797.94091796875,304.14697265625,0.984241247177124,0.254679411649704,0.2413810342550277,293.1749267578125,297.1499938964844,293.1499938964844,0.0038340396713465,-1445.734130859375,296.3783569335937,0.5675568580627441,0.050000000745058,0.2282746881246566,291.144775390625,291.1499938964844,273.1499938964844,270.61798095703125,284.8479919433594,293.197021484375,291.14483642578125,1.0,0.1909288614988327,0.8053582906723022,0.8053582906723022,1.0,1.0,-0.8950716257095337,0.3729862868785858,0.5220853090286255,0.1627431809902191,0.0,0.0,0.4302745461463928,24.524333953857425,25.0,0.8316413760185242,-5684.41357421875,78.04467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03472900390625,301.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1273593753576278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495921194553375,0.3495969772338867,-4.84594602312427e-06,0.0,0.0001292535744141,0.0,0.0,16.908096313476562,0.0,0.0,0.0,0.3222571015357971,4.0,0.0,1.0
756240,293.1214904785156,297.1499938964844,293.1499938964844,0.0853618904948234,-2018.22900390625,304.14715576171875,0.808262288570404,0.1421027183532714,0.1282683461904525,293.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5675568580627441,0.050000000745058,0.048122975975275,293.1363525390625,297.1499938964844,293.1499938964844,0.0854030326008796,-1570.2843017578125,304.14764404296875,0.8083468675613403,0.142139196395874,0.0997955650091171,293.1229858398437,297.1499938964844,293.1499938964844,0.1762285083532333,-3797.94091796875,304.14697265625,0.984241247177124,0.254679411649704,0.2413810342550277,293.1749267578125,297.1499938964844,293.1499938964844,0.0038340396713465,-1445.734130859375,296.3783569335937,0.5675568580627441,0.050000000745058,0.2282746881246566,291.144775390625,291.1499938964844,273.1499938964844,270.61798095703125,284.8479919433594,293.197021484375,291.14483642578125,1.0,0.1909288614988327,0.8053582906723022,0.8053582906723022,1.0,1.0,-0.8950716257095337,0.3729862868785858,0.5220853090286255,0.1627431809902191,0.0,0.0,0.4302745461463928,24.524333953857425,25.0,0.8316413760185242,-5684.41357421875,78.04467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03472900390625,301.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1273593753576278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495921194553375,0.3495969772338867,-4.84594602312427e-06,0.0,0.0001292535744141,0.0,0.0,16.908096313476562,0.0,0.0,0.0,0.3222571015357971,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856470465660095,-2023.525390625,304.14715576171875,0.8090955018997192,0.142479807138443,0.1286065578460693,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5676618218421936,0.050000000745058,0.0481223240494728,293.1353759765625,297.1499938964844,293.1499938964844,0.0856775566935539,-1574.25634765625,304.1475830078125,0.8091557025909424,0.1425074785947799,0.1000497713685035,293.12286376953125,297.1499938964844,293.1499938964844,0.1765372455120086,-3803.242919921875,304.14697265625,0.9847650527954102,0.2550408244132995,0.2417211979627609,293.1732482910156,297.1499938964844,293.1499938964844,0.0038342224434018,-1445.79150390625,296.37872314453125,0.5676618218421936,0.050000000745058,0.2282715886831283,291.1449584960937,291.1499938964844,273.1499938964844,270.6185302734375,284.84686279296875,293.1963195800781,291.1449890136719,1.0,0.1910468339920044,0.8053343296051025,0.8053343296051025,1.0,1.0,-0.8961864113807678,0.3734828531742096,0.5227035284042358,0.1629509031772613,0.0,0.0,0.4305921494960785,24.51934242248535,25.0,0.5908524990081787,-5692.31494140625,78.23577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0403137207031,301.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.322265625,18000.0,0.0,0.0,0.127527430653572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500054180622101,0.3500102460384369,-4.847594027523883e-06,0.0,0.0001294241374125,0.0,0.0,16.93699073791504,0.0,0.0,0.0,0.3223745226860046,4.0,0.0,1.0
756360,293.121337890625,297.1499938964844,293.1499938964844,0.0859322026371955,-2028.8243408203125,304.14715576171875,0.809920608997345,0.1428562551736831,0.1289442032575607,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5677663683891296,0.050000000745058,0.0481216758489608,293.1343994140625,297.1499938964844,293.1499938964844,0.0859574526548385,-1578.3077392578125,304.14752197265625,0.8099698424339294,0.1428820788860321,0.1003084331750869,293.1227722167969,297.1499938964844,293.1499938964844,0.1768472492694854,-3808.566162109375,304.14697265625,0.9852850437164308,0.2554022371768951,0.2420613467693328,293.1715393066406,297.1499938964844,293.1499938964844,0.0038346310611814,-1445.9345703125,296.3793029785156,0.5677663683891296,0.050000000745058,0.2282685190439224,291.1450500488281,291.1499938964844,273.1499938964844,270.6190185546875,284.8457336425781,293.195556640625,291.14508056640625,1.0,0.1911658495664596,0.805307924747467,0.805307924747467,1.0,1.0,-0.8973058462142944,0.3739794492721557,0.5233263969421387,0.1631643921136856,0.0,0.0,0.4309117794036865,24.51460075378418,25.0,0.3632813692092895,-5700.19091796875,78.428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0457763671875,301.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.1276861578226089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504181802272796,0.3504230380058288,-4.849222023040056e-06,0.0,0.0001295852271141,0.0,0.0,16.9658145904541,0.0,0.0,0.0,0.3224915862083435,4.0,0.0,1.0
756420,293.1212158203125,297.1499938964844,293.1499938964844,0.0865019559860229,-2039.4189453125,304.14715576171875,0.8115469217300415,0.143606424331665,0.1296172440052032,293.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5679738521575928,0.050000000745058,0.0481203906238079,293.132568359375,297.1499938964844,293.1499938964844,0.0865336507558822,-1586.65283203125,304.1473693847656,0.8116154074668884,0.1436504572629928,0.1008395478129386,293.12261962890625,297.1499938964844,293.1499938964844,0.177470713853836,-3819.2685546875,304.1469421386719,0.9863132238388062,0.2561246752738952,0.2427414357662201,293.16815185546875,297.1499938964844,293.1499938964844,0.0038361789193004,-1446.496337890625,296.3812866210937,0.5679738521575928,0.050000000745058,0.2282624244689941,291.1450500488281,291.1499938964844,273.1499938964844,270.6199645996094,284.84356689453125,293.1939392089844,291.14501953125,1.0,0.1914070844650268,0.8052551746368408,0.8052551746368408,1.0,1.0,-0.899558424949646,0.3749724924564361,0.5245859622955322,0.1636107712984085,0.0,0.0,0.4315724670886993,24.505889892578125,25.0,-0.0256736557930707,-5715.896484375,78.81857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0560302734375,301.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1279780715703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512636125087738,0.3512684404850006,-4.852509846386965e-06,0.0,0.0001298814750043,0.0,0.0,17.024784088134766,0.0,0.0,0.0,0.3227307796478271,4.0,0.0,1.0
756480,293.1212158203125,297.1499938964844,293.1499938964844,0.0865019559860229,-2039.4189453125,304.14715576171875,0.8115469217300415,0.143606424331665,0.1296172440052032,293.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5679738521575928,0.050000000745058,0.0481203906238079,293.132568359375,297.1499938964844,293.1499938964844,0.0865336507558822,-1586.65283203125,304.1473693847656,0.8116154074668884,0.1436504572629928,0.1008395478129386,293.12261962890625,297.1499938964844,293.1499938964844,0.177470713853836,-3819.2685546875,304.1469421386719,0.9863132238388062,0.2561246752738952,0.2427414357662201,293.16815185546875,297.1499938964844,293.1499938964844,0.0038361789193004,-1446.496337890625,296.3812866210937,0.5679738521575928,0.050000000745058,0.2282624244689941,291.1450500488281,291.1499938964844,273.1499938964844,270.6199645996094,284.84356689453125,293.1939392089844,291.14501953125,1.0,0.1914070844650268,0.8052551746368408,0.8052551746368408,1.0,1.0,-0.899558424949646,0.3749724924564361,0.5245859622955322,0.1636107712984085,0.0,0.0,0.4315724670886993,24.505889892578125,25.0,-0.0256736557930707,-5715.896484375,78.81857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0560302734375,301.1668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1279780715703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512636125087738,0.3512684404850006,-4.852509846386965e-06,0.0,0.0001298814750043,0.0,0.0,17.024784088134766,0.0,0.0,0.0,0.3227307796478271,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.087069995701313,-2049.9892578125,304.14715576171875,0.8131431937217712,0.1443523466587066,0.1302867084741592,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5681797862052917,0.050000000745058,0.0481191165745258,293.130859375,297.1499938964844,293.1499938964844,0.0871287360787391,-1595.2769775390625,304.14727783203125,0.813279390335083,0.1444412320852279,0.1013867557048797,293.1224975585937,297.1499938964844,293.1499938964844,0.1780971437692642,-3830.0166015625,304.1469116210937,0.9873255491256714,0.2568459808826446,0.2434206306934356,293.1647644042969,297.1499938964844,293.1499938964844,0.0038386448286473,-1447.401123046875,296.38427734375,0.5681797862052917,0.050000000745058,0.2282563745975494,291.1448059082031,291.1499938964844,273.1499938964844,270.62078857421875,284.8415222167969,293.1921691894531,291.144775390625,1.0,0.1916519999504089,0.8052023649215698,0.8052023649215698,1.0,1.0,-0.9018250703811646,0.3759623169898987,0.5258627533912659,0.1640854030847549,0.0,0.0,0.4322771430015564,24.498167037963867,25.0,-0.3157746791839599,-5731.56689453125,79.2142105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06500244140625,301.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1282451301813125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352159321308136,0.3521641790866852,-4.855955012317281e-06,0.0,0.0001301525044254,0.0,0.0,17.087255477905273,0.0,0.0,0.0,0.3229838907718658,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.087069995701313,-2049.9892578125,304.14715576171875,0.8131431937217712,0.1443523466587066,0.1302867084741592,293.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5681797862052917,0.050000000745058,0.0481191165745258,293.130859375,297.1499938964844,293.1499938964844,0.0871287360787391,-1595.2769775390625,304.14727783203125,0.813279390335083,0.1444412320852279,0.1013867557048797,293.1224975585937,297.1499938964844,293.1499938964844,0.1780971437692642,-3830.0166015625,304.1469116210937,0.9873255491256714,0.2568459808826446,0.2434206306934356,293.1647644042969,297.1499938964844,293.1499938964844,0.0038386448286473,-1447.401123046875,296.38427734375,0.5681797862052917,0.050000000745058,0.2282563745975494,291.1448059082031,291.1499938964844,273.1499938964844,270.62078857421875,284.8415222167969,293.1921691894531,291.144775390625,1.0,0.1916519999504089,0.8052023649215698,0.8052023649215698,1.0,1.0,-0.9018250703811646,0.3759623169898987,0.5258627533912659,0.1640854030847549,0.0,0.0,0.4322771430015564,24.498167037963867,25.0,-0.3157746791839599,-5731.56689453125,79.2142105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06500244140625,301.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.859375,18000.0,0.0,0.0,0.1282451301813125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352159321308136,0.3521641790866852,-4.855955012317281e-06,0.0,0.0001301525044254,0.0,0.0,17.087255477905273,0.0,0.0,0.0,0.3229838907718658,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0876350998878479,-2060.510986328125,304.14715576171875,0.8147109150886536,0.1450930833816528,0.1309517174959182,293.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5683844089508057,0.050000000745058,0.0481178537011146,293.1292419433594,297.1499938964844,293.1499938964844,0.0877406895160675,-1604.1494140625,304.14715576171875,0.8149596452713013,0.145252451300621,0.1019486486911773,293.12237548828125,297.1499938964844,293.1499938964844,0.1787249594926834,-3840.78076171875,304.1468811035156,0.9883220195770264,0.2575655281543731,0.2440982908010482,293.1613464355469,297.1499938964844,293.1499938964844,0.003842037403956,-1448.6484375,296.3883972167969,0.5683844089508057,0.050000000745058,0.2282503843307495,291.1444702148437,291.1499938964844,273.1499938964844,270.6214904785156,284.8396301269531,293.19024658203125,291.1444091796875,1.0,0.1919001638889312,0.8051435947418213,0.8051435947418213,1.0,1.0,-0.9041022062301636,0.3769453763961792,0.5271568298339844,0.1645910888910293,0.0,0.0,0.4330388009548187,24.491418838500977,25.0,-0.5019964575767517,-5747.2041015625,79.61476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07232666015625,301.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1284965574741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531266450881958,0.353131502866745,-4.8596625674690586e-06,0.0,0.0001304076577071,0.0,0.0,17.15481185913086,0.0,0.0,0.0,0.3232573568820953,4.0,0.0,1.0
756720,293.12109375,297.1499938964844,293.1499938964844,0.0876350998878479,-2060.510986328125,304.14715576171875,0.8147109150886536,0.1450930833816528,0.1309517174959182,293.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5683844089508057,0.050000000745058,0.0481178537011146,293.1292419433594,297.1499938964844,293.1499938964844,0.0877406895160675,-1604.1494140625,304.14715576171875,0.8149596452713013,0.145252451300621,0.1019486486911773,293.12237548828125,297.1499938964844,293.1499938964844,0.1787249594926834,-3840.78076171875,304.1468811035156,0.9883220195770264,0.2575655281543731,0.2440982908010482,293.1613464355469,297.1499938964844,293.1499938964844,0.003842037403956,-1448.6484375,296.3883972167969,0.5683844089508057,0.050000000745058,0.2282503843307495,291.1444702148437,291.1499938964844,273.1499938964844,270.6214904785156,284.8396301269531,293.19024658203125,291.1444091796875,1.0,0.1919001638889312,0.8051435947418213,0.8051435947418213,1.0,1.0,-0.9041022062301636,0.3769453763961792,0.5271568298339844,0.1645910888910293,0.0,0.0,0.4330388009548187,24.491418838500977,25.0,-0.5019964575767517,-5747.2041015625,79.61476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07232666015625,301.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1284965574741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531266450881958,0.353131502866745,-4.8596625674690586e-06,0.0,0.0001304076577071,0.0,0.0,17.15481185913086,0.0,0.0,0.0,0.3232573568820953,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881961658596992,-2070.961669921875,304.1471862792969,0.816251277923584,0.1458277404308319,0.1316114366054535,293.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.568588137626648,0.050000000745058,0.048116598278284,293.12774658203125,297.1499938964844,293.1499938964844,0.0883675813674926,-1613.24169921875,304.1470642089844,0.8166544437408447,0.1460821479558944,0.1025238633155822,293.1222839355469,297.1499938964844,293.1499938964844,0.1793526262044906,-3851.534423828125,304.1468811035156,0.9893024563789368,0.2582826912403106,0.2447738647460937,293.157958984375,297.1499938964844,293.1499938964844,0.0038463661912828,-1450.2381591796875,296.3936767578125,0.568588137626648,0.050000000745058,0.2282444238662719,291.14404296875,291.1499938964844,273.1499938964844,270.62213134765625,284.837890625,293.1881408691406,291.1439819335937,1.0,0.1921511739492416,0.8050848245620728,0.8050848245620728,1.0,1.0,-0.9063865542411804,0.3779192268848419,0.5284672975540161,0.1651314944028854,0.0,0.0,0.4338635206222534,24.485641479492188,25.0,-0.5983853340148926,-5762.79638671875,80.01964569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0777282714844,301.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1287411600351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541770577430725,0.3541819155216217,-4.8636961764714215e-06,0.0,0.0001306559133809,0.0,0.0,17.228347778320312,0.0,0.0,0.0,0.3235548138618469,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881961658596992,-2070.961669921875,304.1471862792969,0.816251277923584,0.1458277404308319,0.1316114366054535,293.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.568588137626648,0.050000000745058,0.048116598278284,293.12774658203125,297.1499938964844,293.1499938964844,0.0883675813674926,-1613.24169921875,304.1470642089844,0.8166544437408447,0.1460821479558944,0.1025238633155822,293.1222839355469,297.1499938964844,293.1499938964844,0.1793526262044906,-3851.534423828125,304.1468811035156,0.9893024563789368,0.2582826912403106,0.2447738647460937,293.157958984375,297.1499938964844,293.1499938964844,0.0038463661912828,-1450.2381591796875,296.3936767578125,0.568588137626648,0.050000000745058,0.2282444238662719,291.14404296875,291.1499938964844,273.1499938964844,270.62213134765625,284.837890625,293.1881408691406,291.1439819335937,1.0,0.1921511739492416,0.8050848245620728,0.8050848245620728,1.0,1.0,-0.9063865542411804,0.3779192268848419,0.5284672975540161,0.1651314944028854,0.0,0.0,0.4338635206222534,24.485641479492188,25.0,-0.5983853340148926,-5762.79638671875,80.01964569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0777282714844,301.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1287411600351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541770577430725,0.3541819155216217,-4.8636961764714215e-06,0.0,0.0001306559133809,0.0,0.0,17.228347778320312,0.0,0.0,0.0,0.3235548138618469,4.0,0.0,1.0
756900,293.12109375,297.1499938964844,293.1499938964844,0.0884748473763465,-2076.153564453125,304.1471862792969,0.8170115947723389,0.1461924761533737,0.1319390386343002,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.56868976354599,0.050000000745058,0.0481159724295139,293.1270446777344,297.1499938964844,293.1499938964844,0.0886860340833664,-1617.861083984375,304.1470031738281,0.817506730556488,0.1465032398700714,0.1028160154819488,293.12225341796875,297.1499938964844,293.1499938964844,0.1796659976243972,-3856.899658203125,304.1468811035156,0.989786684513092,0.2586401998996734,0.2451106905937194,293.15625,297.1499938964844,293.1499938964844,0.0038488837890326,-1451.1612548828125,296.3967590332031,0.56868976354599,0.050000000745058,0.2282414585351944,291.1438293457031,291.1499938964844,273.1499938964844,270.6224060058594,284.83709716796875,293.1870422363281,291.1437683105469,1.0,0.1922776252031326,0.8050554394721985,0.8050554394721985,1.0,1.0,-0.9075303077697754,0.3784018158912658,0.5291284918785095,0.1654156148433685,0.0,0.0,0.4342999160289764,24.483110427856445,25.0,-0.6180344820022583,-5770.56982421875,80.22352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0796813964844,301.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1288636326789856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547348976135254,0.354739785194397,-4.865846676693764e-06,0.0,0.0001307802158407,0.0,0.0,17.26749610900879,0.0,0.0,0.0,0.323713093996048,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887521356344223,-2081.320068359375,304.1471862792969,0.8177655339241028,0.146555408835411,0.1322650462388992,293.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5687912702560425,0.050000000745058,0.0481153465807437,293.1263732910156,297.1499938964844,293.1499938964844,0.0890073925256729,-1622.52294921875,304.14697265625,0.818361759185791,0.1469281166791916,0.1031108498573303,293.1222229003906,297.1499938964844,293.1499938964844,0.1799788475036621,-3862.25341796875,304.1468811035156,0.9902669191360474,0.2589969635009765,0.2454467862844467,293.154541015625,297.1499938964844,293.1499938964844,0.0038516330532729,-1452.16796875,296.400146484375,0.5687912702560425,0.050000000745058,0.2282384932041168,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.8363647460937,293.1858825683594,291.1435546875,1.0,0.1924046128988266,0.8050219416618347,0.8050219416618347,1.0,1.0,-0.9086745381355286,0.3788806796073913,0.5297938585281372,0.1657091975212097,0.0,0.0,0.4347513020038605,24.48081016540528,25.0,-0.6205463409423828,-5778.3232421875,80.42823028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0811767578125,301.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1289874613285064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553136885166168,0.355318546295166,-4.8680858526495285e-06,0.0,0.0001309058861806,0.0,0.0,17.308183670043945,0.0,0.0,0.0,0.3238775432109833,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0893024355173111,-2091.574462890625,304.147216796875,0.8192555904388428,0.1472756117582321,0.1329122185707092,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.568994402885437,0.050000000745058,0.0481140986084938,293.1250915527344,297.1499938964844,293.1499938964844,0.0896571576595306,-1631.9495849609375,304.1469116210937,0.8200778365135193,0.147786796092987,0.1037071645259857,293.1221923828125,297.1499938964844,293.1499938964844,0.1806025207042694,-3872.91943359375,304.1468811035156,0.9912158846855164,0.2597077786922455,0.2461166828870773,293.1511535644531,297.1499938964844,293.1499938964844,0.0038577704690396,-1454.4105224609375,296.40777587890625,0.568994402885437,0.050000000745058,0.2282325625419616,291.1431579589844,291.1499938964844,273.1499938964844,270.6230773925781,284.8350524902344,293.18341064453125,291.14312744140625,1.0,0.1926598846912384,0.8049549460411072,0.8049549460411072,1.0,1.0,-0.9109624028205872,0.3798272609710693,0.5311351418495178,0.1663252562284469,0.0,0.0,0.4356914460659027,24.47684669494629,25.0,-0.58419269323349,-5793.76611328125,80.83970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0829162597656,301.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1292413771152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565252423286438,0.3565301299095154,-4.872799308941467e-06,0.0,0.0001311635714955,0.0,0.0,17.393604278564453,0.0,0.0,0.0,0.3242226541042328,4.0,0.0,1.0
