time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0893024355173111,-2091.574462890625,304.147216796875,0.8192555904388428,0.1472756117582321,0.1329122185707092,293.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.568994402885437,0.050000000745058,0.0481140986084938,293.1250915527344,297.1499938964844,293.1499938964844,0.0896571576595306,-1631.9495849609375,304.1469116210937,0.8200778365135193,0.147786796092987,0.1037071645259857,293.1221923828125,297.1499938964844,293.1499938964844,0.1806025207042694,-3872.91943359375,304.1468811035156,0.9912158846855164,0.2597077786922455,0.2461166828870773,293.1511535644531,297.1499938964844,293.1499938964844,0.0038577704690396,-1454.4105224609375,296.40777587890625,0.568994402885437,0.050000000745058,0.2282325625419616,291.1431579589844,291.1499938964844,273.1499938964844,270.6230773925781,284.8350524902344,293.18341064453125,291.14312744140625,1.0,0.1926598846912384,0.8049549460411072,0.8049549460411072,1.0,1.0,-0.9109624028205872,0.3798272609710693,0.5311351418495178,0.1663252562284469,0.0,0.0,0.4356914460659027,24.47684669494629,25.0,-0.58419269323349,-5793.76611328125,80.83970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0829162597656,301.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1292413771152496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565252423286438,0.3565301299095154,-4.872799308941467e-06,0.0,0.0001311635714955,0.0,0.0,17.393604278564453,0.0,0.0,0.0,0.3242226541042328,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898455753922462,-2101.695556640625,304.1472473144531,0.820719838142395,0.1479868441820144,0.1335514783859253,293.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.569196879863739,0.050000000745058,0.0481128543615341,293.1239318847656,297.1499938964844,293.1499938964844,0.0903156176209449,-1641.5020751953125,304.1468505859375,0.8218012452125549,0.1486569195985794,0.104311853647232,293.1221923828125,297.1499938964844,293.1499938964844,0.1812222599983215,-3883.507080078125,304.1468811035156,0.9921478033065796,0.2604143619537353,0.2467826306819915,293.1477355957031,297.1499938964844,293.1499938964844,0.0038648487534374,-1456.9893798828125,296.41668701171875,0.569196879863739,0.050000000745058,0.2282266616821289,291.1427917480469,291.1499938964844,273.1499938964844,270.6234130859375,284.8339538574219,293.18072509765625,291.14276123046875,1.0,0.1929166465997696,0.8048879504203796,0.8048879504203796,1.0,1.0,-0.9132460951805116,0.3807570338249206,0.5324890613555908,0.1669806987047195,0.0,0.0,0.4366779923439026,24.47383499145508,25.0,-0.5053802728652954,-5809.09912109375,81.25349426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0830078125,301.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.1295081228017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578061163425445,0.3578110039234161,-4.877828814642271e-06,0.0,0.0001314342807745,0.0,0.0,17.48430061340332,0.0,0.0,0.0,0.3245888352394104,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898455753922462,-2101.695556640625,304.1472473144531,0.820719838142395,0.1479868441820144,0.1335514783859253,293.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.569196879863739,0.050000000745058,0.0481128543615341,293.1239318847656,297.1499938964844,293.1499938964844,0.0903156176209449,-1641.5020751953125,304.1468505859375,0.8218012452125549,0.1486569195985794,0.104311853647232,293.1221923828125,297.1499938964844,293.1499938964844,0.1812222599983215,-3883.507080078125,304.1468811035156,0.9921478033065796,0.2604143619537353,0.2467826306819915,293.1477355957031,297.1499938964844,293.1499938964844,0.0038648487534374,-1456.9893798828125,296.41668701171875,0.569196879863739,0.050000000745058,0.2282266616821289,291.1427917480469,291.1499938964844,273.1499938964844,270.6234130859375,284.8339538574219,293.18072509765625,291.14276123046875,1.0,0.1929166465997696,0.8048879504203796,0.8048879504203796,1.0,1.0,-0.9132460951805116,0.3807570338249206,0.5324890613555908,0.1669806987047195,0.0,0.0,0.4366779923439026,24.47383499145508,25.0,-0.5053802728652954,-5809.09912109375,81.25349426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0830078125,301.2025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.1295081228017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578061163425445,0.3578110039234161,-4.877828814642271e-06,0.0,0.0001314342807745,0.0,0.0,17.48430061340332,0.0,0.0,0.0,0.3245888352394104,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903813987970352,-2111.68017578125,304.1472473144531,0.8221601247787476,0.1486888825893402,0.1341827362775802,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5693989992141724,0.050000000745058,0.0481116138398647,293.12286376953125,297.1499938964844,293.1499938964844,0.0909805595874786,-1651.1473388671875,304.14678955078125,0.8235293030738831,0.1495357751846313,0.1049229428172111,293.1221923828125,297.1499938964844,293.1499938964844,0.1818374246358871,-3894.00634765625,304.1469116210937,0.9930629134178162,0.2611159384250641,0.2474442273378372,293.1443176269531,297.1499938964844,293.1499938964844,0.0038727971259504,-1459.8775634765625,296.42681884765625,0.5693989992141724,0.050000000745058,0.2282207906246185,291.1425170898437,291.1499938964844,273.1499938964844,270.6236572265625,284.83306884765625,293.1778259277344,291.1424865722656,1.0,0.1931744217872619,0.8048178553581238,0.8048178553581238,1.0,1.0,-0.9155226945877076,0.381668746471405,0.5338540077209473,0.167674109339714,0.0,0.0,0.4376967549324035,24.47168159484864,25.0,-0.3978164196014404,-5824.31298828125,81.66889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0818786621094,301.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1297893971204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591384589672088,0.3591433465480804,-4.883107976638712e-06,0.0,0.0001317197311436,0.0,0.0,17.579051971435547,0.0,0.0,0.0,0.3249711692333221,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903813987970352,-2111.68017578125,304.1472473144531,0.8221601247787476,0.1486888825893402,0.1341827362775802,293.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.5693989992141724,0.050000000745058,0.0481116138398647,293.12286376953125,297.1499938964844,293.1499938964844,0.0909805595874786,-1651.1473388671875,304.14678955078125,0.8235293030738831,0.1495357751846313,0.1049229428172111,293.1221923828125,297.1499938964844,293.1499938964844,0.1818374246358871,-3894.00634765625,304.1469116210937,0.9930629134178162,0.2611159384250641,0.2474442273378372,293.1443176269531,297.1499938964844,293.1499938964844,0.0038727971259504,-1459.8775634765625,296.42681884765625,0.5693989992141724,0.050000000745058,0.2282207906246185,291.1425170898437,291.1499938964844,273.1499938964844,270.6236572265625,284.83306884765625,293.1778259277344,291.1424865722656,1.0,0.1931744217872619,0.8048178553581238,0.8048178553581238,1.0,1.0,-0.9155226945877076,0.381668746471405,0.5338540077209473,0.167674109339714,0.0,0.0,0.4376967549324035,24.47168159484864,25.0,-0.3978164196014404,-5824.31298828125,81.66889190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0818786621094,301.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7734375,18000.0,0.0,0.0,0.1297893971204757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591384589672088,0.3591433465480804,-4.883107976638712e-06,0.0,0.0001317197311436,0.0,0.0,17.579051971435547,0.0,0.0,0.0,0.3249711692333221,4.0,0.0,1.0
757380,293.1215515136719,297.1499938964844,293.1499938964844,0.0909088850021362,-2121.507568359375,304.1473083496094,0.8235755562782288,0.1493805646896362,0.1348048597574234,293.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.569600522518158,0.050000000745058,0.0481103807687759,293.1217956542969,297.1499938964844,293.1499938964844,0.0916574820876121,-1660.9654541015625,304.146728515625,0.8252760767936707,0.1504373997449875,0.1055457442998886,293.1222839355469,297.1499938964844,293.1499938964844,0.1824419051408767,-3904.310546875,304.1469116210937,0.9939544200897216,0.2618015110492706,0.2480948120355606,293.1408996582031,297.1499938964844,293.1499938964844,0.0038816460873931,-1463.0850830078125,296.4381408691406,0.569600522518158,0.050000000745058,0.2282149344682693,291.1423034667969,291.1499938964844,273.1499938964844,270.6238098144531,284.83233642578125,293.1746826171875,291.1423034667969,1.0,0.1934328079223632,0.8047477602958679,0.8047477602958679,1.0,1.0,-0.9177892804145812,0.3825620710849762,0.5352272391319275,0.1684031337499618,0.0,0.0,0.4387363791465759,24.47037124633789,25.0,-0.2766144275665283,-5839.40087890625,82.08534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0798034667969,301.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.494140625,18000.0,0.0,0.0,0.1300866454839706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605083525180816,0.3605132400989532,-4.888587227469543e-06,0.0,0.0001320214068982,0.0,0.0,17.67691993713379,0.0,0.0,0.0,0.3253657817840576,4.0,0.0,1.0
757440,293.1215515136719,297.1499938964844,293.1499938964844,0.0909088850021362,-2121.507568359375,304.1473083496094,0.8235755562782288,0.1493805646896362,0.1348048597574234,293.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.569600522518158,0.050000000745058,0.0481103807687759,293.1217956542969,297.1499938964844,293.1499938964844,0.0916574820876121,-1660.9654541015625,304.146728515625,0.8252760767936707,0.1504373997449875,0.1055457442998886,293.1222839355469,297.1499938964844,293.1499938964844,0.1824419051408767,-3904.310546875,304.1469116210937,0.9939544200897216,0.2618015110492706,0.2480948120355606,293.1408996582031,297.1499938964844,293.1499938964844,0.0038816460873931,-1463.0850830078125,296.4381408691406,0.569600522518158,0.050000000745058,0.2282149344682693,291.1423034667969,291.1499938964844,273.1499938964844,270.6238098144531,284.83233642578125,293.1746826171875,291.1423034667969,1.0,0.1934328079223632,0.8047477602958679,0.8047477602958679,1.0,1.0,-0.9177892804145812,0.3825620710849762,0.5352272391319275,0.1684031337499618,0.0,0.0,0.4387363791465759,24.47037124633789,25.0,-0.2766144275665283,-5839.40087890625,82.08534240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0798034667969,301.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.494140625,18000.0,0.0,0.0,0.1300866454839706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605083525180816,0.3605132400989532,-4.888587227469543e-06,0.0,0.0001320214068982,0.0,0.0,17.67691993713379,0.0,0.0,0.0,0.3253657817840576,4.0,0.0,1.0
757500,293.12164306640625,297.1499938964844,293.1499938964844,0.0911697968840599,-2126.3681640625,304.1473083496094,0.8242750763893127,0.1497243046760559,0.1351128816604614,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5697011351585388,0.050000000745058,0.0481097660958766,293.12127685546875,297.1499938964844,293.1499938964844,0.0920047834515571,-1666.0025634765625,304.1466979980469,0.8261668086051941,0.1508979648351669,0.1058655977249145,293.12237548828125,297.1499938964844,293.1499938964844,0.1827359497547149,-3909.31689453125,304.1469421386719,0.9943867921829224,0.262135237455368,0.2484112679958343,293.1391906738281,297.1499938964844,293.1499938964844,0.0038864242378622,-1464.8140869140625,296.4443054199219,0.5697011351585388,0.050000000745058,0.2282120287418365,291.1422424316406,291.1499938964844,273.1499938964844,270.6238708496094,284.8320007324219,293.1730041503906,291.1422424316406,1.0,0.1935621351003646,0.8047127723693848,0.8047127723693848,1.0,1.0,-0.9189184308052064,0.3830021619796753,0.535916268825531,0.1687797158956527,0.0,0.0,0.439260721206665,24.46999740600586,25.0,-0.2186813503503799,-5846.900390625,82.29383850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0785217285156,301.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.396484375,18000.0,0.0,0.0,0.1302414685487747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612027466297149,0.3612076342105865,-4.891383923677495e-06,0.0,0.0001321785384789,0.0,0.0,17.726703643798828,0.0,0.0,0.0,0.3255664408206939,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.091435320675373,-2131.31591796875,304.1473083496094,0.8249849081039429,0.1500811576843261,0.135426789522171,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5698020458221436,0.050000000745058,0.0481091514229774,293.120849609375,297.1499938964844,293.1499938964844,0.0923483967781066,-1670.9840087890625,304.14666748046875,0.8270477652549744,0.1513451486825943,0.1061819568276405,293.1224670410156,297.1499938964844,293.1499938964844,0.1830261349678039,-3914.2548828125,304.14697265625,0.994812786579132,0.2624656856060028,0.2487237006425857,293.1374816894531,297.1499938964844,293.1499938964844,0.00389143708162,-1466.6263427734375,296.4508056640625,0.5698020458221436,0.050000000745058,0.2282090932130813,291.1421813964844,291.1499938964844,273.1499938964844,270.6239013671875,284.83172607421875,293.1712646484375,291.1421813964844,1.0,0.1936915069818496,0.804673433303833,0.804673433303833,1.0,1.0,-0.9200456738471984,0.3834381401538849,0.5366075038909912,0.1691636443138122,0.0,0.0,0.439786285161972,24.469736099243164,25.0,-0.1621751189231872,-5854.3740234375,82.50254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0771179199219,301.2105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3203125,18000.0,0.0,0.0,0.1304001808166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619010746479034,0.361905962228775,-4.8942088142212015e-06,0.0,0.0001323396136285,0.0,0.0,17.776878356933594,0.0,0.0,0.0,0.3257685601711273,4.0,0.0,1.0
757620,293.12158203125,297.1499938964844,293.1499938964844,0.0919860750436782,-2141.5810546875,304.1473083496094,0.826447069644928,0.1508146822452545,0.1360789537429809,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5700039267539978,0.050000000745058,0.0481079183518886,293.1202392578125,297.1499938964844,293.1499938964844,0.0930099561810493,-1680.5675048828125,304.14666748046875,0.8287472128868103,0.1522077023983001,0.1067905500531196,293.1226806640625,297.1499938964844,293.1499938964844,0.183599516749382,-3924.006591796875,304.14703369140625,0.995650053024292,0.2631203234195709,0.249341681599617,293.1340637207031,297.1499938964844,293.1499938964844,0.0039021130651235,-1470.4808349609375,296.46466064453125,0.5700039267539978,0.050000000745058,0.2282032519578933,291.14215087890625,291.1499938964844,273.1499938964844,270.6239013671875,284.8311462402344,293.1675109863281,291.14215087890625,1.0,0.1939502656459808,0.804594874382019,0.804594874382019,1.0,1.0,-0.9222921133041382,0.3842989802360534,0.5379931330680847,0.1699506044387817,0.0,0.0,0.4408366084098816,24.469629287719727,25.0,-0.066964566707611,-5869.263671875,82.92031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0741577148437,301.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.1307274997234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633028268814087,0.3633077144622803,-4.899910891253967e-06,0.0,0.0001326717901974,0.0,0.0,17.877927780151367,0.0,0.0,0.0,0.3261754512786865,4.0,0.0,1.0
757680,293.12158203125,297.1499938964844,293.1499938964844,0.0919860750436782,-2141.5810546875,304.1473083496094,0.826447069644928,0.1508146822452545,0.1360789537429809,293.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5700039267539978,0.050000000745058,0.0481079183518886,293.1202392578125,297.1499938964844,293.1499938964844,0.0930099561810493,-1680.5675048828125,304.14666748046875,0.8287472128868103,0.1522077023983001,0.1067905500531196,293.1226806640625,297.1499938964844,293.1499938964844,0.183599516749382,-3924.006591796875,304.14703369140625,0.995650053024292,0.2631203234195709,0.249341681599617,293.1340637207031,297.1499938964844,293.1499938964844,0.0039021130651235,-1470.4808349609375,296.46466064453125,0.5700039267539978,0.050000000745058,0.2282032519578933,291.14215087890625,291.1499938964844,273.1499938964844,270.6239013671875,284.8311462402344,293.1675109863281,291.14215087890625,1.0,0.1939502656459808,0.804594874382019,0.804594874382019,1.0,1.0,-0.9222921133041382,0.3842989802360534,0.5379931330680847,0.1699506044387817,0.0,0.0,0.4408366084098816,24.469629287719727,25.0,-0.066964566707611,-5869.263671875,82.92031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0741577148437,301.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.1307274997234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633028268814087,0.3633077144622803,-4.899910891253967e-06,0.0,0.0001326717901974,0.0,0.0,17.877927780151367,0.0,0.0,0.0,0.3261754512786865,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925187245011329,-2151.505615234375,304.1473083496094,0.8278378248214722,0.1514940112829208,0.1367072910070419,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5701860189437866,0.050000000745058,0.0481068082153797,293.11981201171875,297.1499938964844,293.1499938964844,0.0936523824930191,-1689.8714599609375,304.146728515625,0.8303734660148621,0.1530492007732391,0.1073798686265945,293.1228942871094,297.1499938964844,293.1499938964844,0.1841696500778198,-3933.704345703125,304.1470642089844,0.9964495301246644,0.263769119977951,0.2499534785747528,293.130615234375,297.1499938964844,293.1499938964844,0.0039137080311775,-1474.674072265625,296.4795837402344,0.5701860189437866,0.050000000745058,0.2281979918479919,291.1419372558594,291.1499938964844,273.1499938964844,270.62384033203125,284.82879638671875,293.16046142578125,291.14190673828125,1.0,0.1942077726125717,0.8045163154602051,0.8045163154602051,1.0,1.0,-0.9244802594184875,0.3851247429847717,0.5393555164337158,0.1707512587308883,0.0,0.0,0.4419184327125549,24.472530364990234,25.0,-0.3658950328826904,-5884.6396484375,83.33348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0710754394531,301.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1310677379369735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647280931472778,0.3647330105304718,-4.905693458567839e-06,0.0,0.0001330170925939,0.0,0.0,17.98093032836914,0.0,0.0,0.0,0.3265902698040008,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925187245011329,-2151.505615234375,304.1473083496094,0.8278378248214722,0.1514940112829208,0.1367072910070419,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5701860189437866,0.050000000745058,0.0481068082153797,293.11981201171875,297.1499938964844,293.1499938964844,0.0936523824930191,-1689.8714599609375,304.146728515625,0.8303734660148621,0.1530492007732391,0.1073798686265945,293.1228942871094,297.1499938964844,293.1499938964844,0.1841696500778198,-3933.704345703125,304.1470642089844,0.9964495301246644,0.263769119977951,0.2499534785747528,293.130615234375,297.1499938964844,293.1499938964844,0.0039137080311775,-1474.674072265625,296.4795837402344,0.5701860189437866,0.050000000745058,0.2281979918479919,291.1419372558594,291.1499938964844,273.1499938964844,270.62384033203125,284.82879638671875,293.16046142578125,291.14190673828125,1.0,0.1942077726125717,0.8045163154602051,0.8045163154602051,1.0,1.0,-0.9244802594184875,0.3851247429847717,0.5393555164337158,0.1707512587308883,0.0,0.0,0.4419184327125549,24.472530364990234,25.0,-0.3658950328826904,-5884.6396484375,83.33348846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0710754394531,301.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.943359375,18000.0,0.0,0.0,0.1310677379369735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647280931472778,0.3647330105304718,-4.905693458567839e-06,0.0,0.0001330170925939,0.0,0.0,17.98093032836914,0.0,0.0,0.0,0.3265902698040008,4.0,0.0,1.0
757860,293.1222839355469,297.1499938964844,293.1499938964844,0.0929962396621704,-2160.394287109375,304.1473999023437,0.8292028903961182,0.1521089524030685,0.13726806640625,293.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5704594254493713,0.050000000745058,0.0481051504611969,293.1159973144531,297.1499938964844,293.1499938964844,0.0945377871394157,-1702.7442626953125,304.14630126953125,0.8326541781425476,0.1545669287443161,0.10819973051548,293.12310791015625,297.1499938964844,293.1499938964844,0.1847366541624069,-3943.349609375,304.1470947265625,0.9973322749137878,0.2644134759902954,0.2505603730678558,293.1271667480469,297.1499938964844,293.1499938964844,0.0039262631908059,-1479.2164306640625,296.4956970214844,0.5704594254493713,0.050000000745058,0.2281901240348816,291.1416015625,291.1499938964844,273.1499938964844,270.6236877441406,284.8265380859375,293.15350341796875,291.1415710449219,1.0,0.1944673657417297,0.8044350147247314,0.8044350147247314,1.0,1.0,-0.9268540143966676,0.3860306739807129,0.5408233404159546,0.1715963184833526,0.0,0.0,0.4430617988109588,24.46379852294922,25.0,-0.4975706040859222,-5901.05126953125,83.76473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0679626464844,301.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1314211338758468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662439286708832,0.3662488460540771,-4.911807536700508e-06,0.0,0.0001333757390966,0.0,0.0,18.090700149536133,0.0,0.0,0.0,0.3270312845706939,4.0,0.0,1.0
757920,293.1222839355469,297.1499938964844,293.1499938964844,0.0929962396621704,-2160.394287109375,304.1473999023437,0.8292028903961182,0.1521089524030685,0.13726806640625,293.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5704594254493713,0.050000000745058,0.0481051504611969,293.1159973144531,297.1499938964844,293.1499938964844,0.0945377871394157,-1702.7442626953125,304.14630126953125,0.8326541781425476,0.1545669287443161,0.10819973051548,293.12310791015625,297.1499938964844,293.1499938964844,0.1847366541624069,-3943.349609375,304.1470947265625,0.9973322749137878,0.2644134759902954,0.2505603730678558,293.1271667480469,297.1499938964844,293.1499938964844,0.0039262631908059,-1479.2164306640625,296.4956970214844,0.5704594254493713,0.050000000745058,0.2281901240348816,291.1416015625,291.1499938964844,273.1499938964844,270.6236877441406,284.8265380859375,293.15350341796875,291.1415710449219,1.0,0.1944673657417297,0.8044350147247314,0.8044350147247314,1.0,1.0,-0.9268540143966676,0.3860306739807129,0.5408233404159546,0.1715963184833526,0.0,0.0,0.4430617988109588,24.46379852294922,25.0,-0.4975706040859222,-5901.05126953125,83.76473999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0679626464844,301.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1314211338758468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662439286708832,0.3662488460540771,-4.911807536700508e-06,0.0,0.0001333757390966,0.0,0.0,18.090700149536133,0.0,0.0,0.0,0.3270312845706939,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934570133686065,-2168.984375,304.1474914550781,0.8310155868530273,0.152700275182724,0.13779878616333,293.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5711747407913208,0.050000000745058,0.0481008514761924,293.10369873046875,297.1499938964844,293.1499938964844,0.0967478975653648,-1734.96728515625,304.1438293457031,0.8384026885032654,0.1579121053218841,0.1102576777338981,293.1231689453125,297.1499938964844,293.1499938964844,0.1850931197404861,-3949.33642578125,304.1474914550781,0.9984229803085328,0.2650796175003052,0.2509074807167053,293.1236572265625,297.1499938964844,293.1499938964844,0.0039397371001541,-1484.1409912109375,296.5126037597656,0.5711747407913208,0.050000000745058,0.2281697392463684,291.1403503417969,291.1499938964844,273.1499938964844,270.6234741210937,284.82373046875,293.14715576171875,291.1400756835937,1.0,0.1947602331638336,0.804353654384613,0.804353654384613,1.0,1.0,-0.9303460717201232,0.3874441385269165,0.5429019331932068,0.1726425141096115,0.0,0.0,0.4444158375263214,24.399995803833008,25.0,-2.052737236022949,-5921.90771484375,84.32176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0639343261719,301.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1317971795797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679400086402893,0.3679449260234833,-4.918451395496959e-06,0.0,0.0001337573776254,0.0,0.0,18.213279724121094,0.0,0.0,0.0,0.3275250792503357,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934570133686065,-2168.984375,304.1474914550781,0.8310155868530273,0.152700275182724,0.13779878616333,293.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5711747407913208,0.050000000745058,0.0481008514761924,293.10369873046875,297.1499938964844,293.1499938964844,0.0967478975653648,-1734.96728515625,304.1438293457031,0.8384026885032654,0.1579121053218841,0.1102576777338981,293.1231689453125,297.1499938964844,293.1499938964844,0.1850931197404861,-3949.33642578125,304.1474914550781,0.9984229803085328,0.2650796175003052,0.2509074807167053,293.1236572265625,297.1499938964844,293.1499938964844,0.0039397371001541,-1484.1409912109375,296.5126037597656,0.5711747407913208,0.050000000745058,0.2281697392463684,291.1403503417969,291.1499938964844,273.1499938964844,270.6234741210937,284.82373046875,293.14715576171875,291.1400756835937,1.0,0.1947602331638336,0.804353654384613,0.804353654384613,1.0,1.0,-0.9303460717201232,0.3874441385269165,0.5429019331932068,0.1726425141096115,0.0,0.0,0.4444158375263214,24.399995803833008,25.0,-2.052737236022949,-5921.90771484375,84.32176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0639343261719,301.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.654296875,18000.0,0.0,0.0,0.1317971795797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679400086402893,0.3679449260234833,-4.918451395496959e-06,0.0,0.0001337573776254,0.0,0.0,18.213279724121094,0.0,0.0,0.0,0.3275250792503357,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936870649456977,-2173.278564453125,304.1475524902344,0.8318374156951904,0.152991846203804,0.1380598843097686,293.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5714648962020874,0.050000000745058,0.0480991154909133,293.0964660644531,297.1499938964844,293.1499938964844,0.0981930196285247,-1755.9769287109375,304.142333984375,0.8419385552406311,0.1599212884902954,0.1115964949131012,293.122802734375,297.1499938964844,293.1499938964844,0.1849505454301834,-3946.734375,304.1482238769531,0.9985374808311462,0.265491634607315,0.2507060766220093,293.1218566894531,297.1499938964844,293.1499938964844,0.0039471094496548,-1486.852294921875,296.5213928222656,0.5714648962020874,0.050000000745058,0.228161484003067,291.1392517089844,291.1499938964844,273.1499938964844,270.62335205078125,284.8223571777344,293.1439208984375,291.1390075683594,1.0,0.1949149370193481,0.8043130040168762,0.8043130040168762,1.0,1.0,-0.932015597820282,0.3881137073040008,0.5439019203186035,0.1731595247983932,0.0,0.0,0.4452411532402038,24.37792587280273,25.0,-2.41933274269104,-5933.03466796875,84.6021957397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0612487792969,301.2177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9296875,18000.0,0.0,0.0,0.1319987326860427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689774572849273,0.3689823746681213,-4.922379503113916e-06,0.0,0.0001339619338978,0.0,0.0,18.28801918029785,0.0,0.0,0.0,0.3278248608112335,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0939138010144233,-2177.506103515625,304.1475830078125,0.8325892090797424,0.1532812267541885,0.1383192539215088,293.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.571696400642395,0.050000000745058,0.0480977296829223,293.089111328125,297.1499938964844,293.1499938964844,0.0997549146413803,-1778.6068115234375,304.1408996582031,0.84565669298172,0.1620466262102127,0.113039806485176,293.1219482421875,297.1499938964844,293.1499938964844,0.1846339106559753,-3941.146484375,304.14910888671875,0.9984130859375,0.2660064995288849,0.2503180503845215,293.1200256347656,297.1499938964844,293.1499938964844,0.0039548180066049,-1489.6695556640625,296.5307006835937,0.571696400642395,0.050000000745058,0.2281549125909805,291.1383972167969,291.1499938964844,273.1499938964844,270.6231994628906,284.82110595703125,293.1406555175781,291.13824462890625,1.0,0.1950720846652984,0.8042644262313843,0.8042644262313843,1.0,1.0,-0.9335835576057434,0.3887355625629425,0.5448480248451233,0.1736612468957901,0.0,0.0,0.4461042881011963,24.363819122314453,25.0,-2.1855547428131104,-5944.27490234375,84.8770523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05816650390625,301.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.541015625,18000.0,0.0,0.0,0.1322104483842849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3701120018959045,0.3701169192790985,-4.92680328534334e-06,0.0,0.0001341767929261,0.0,0.0,18.3703670501709,0.0,0.0,0.0,0.3281538784503937,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943561270833015,-2185.73974609375,304.14764404296875,0.834035336971283,0.1538534313440323,0.1388324499130249,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5721175670623779,0.050000000745058,0.0480952151119709,293.0749206542969,297.1499938964844,293.1499938964844,0.1030724197626113,-1826.3746337890625,304.138427734375,0.853444516658783,0.1664725393056869,0.1160898506641388,293.1187438964844,297.1499938964844,293.1499938964844,0.1838008165359497,-3926.590087890625,304.1507873535156,0.9979297518730164,0.2673601508140564,0.2493460178375244,293.1162414550781,297.1499938964844,293.1499938964844,0.0039710886776447,-1495.5621337890625,296.5511169433594,0.5721175670623779,0.050000000745058,0.2281429916620254,291.13751220703125,291.1499938964844,273.1499938964844,270.6228332519531,284.8186950683594,293.1341247558594,291.137451171875,1.0,0.1953930109739303,0.8041673302650452,0.8041673302650452,1.0,1.0,-0.9366756081581116,0.3899584710597992,0.5467171669006348,0.174660786986351,0.0,0.0,0.4478369057178497,24.34180450439453,25.0,-1.2559243440628052,-5966.7958984375,85.43038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05108642578125,301.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.404296875,18000.0,0.0,0.0,0.132662832736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724592328071594,0.3724641799926758,-4.9364048209099565e-06,0.0,0.0001346359058516,0.0,0.0,18.542871475219727,0.0,0.0,0.0,0.3288432359695434,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943561270833015,-2185.73974609375,304.14764404296875,0.834035336971283,0.1538534313440323,0.1388324499130249,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5721175670623779,0.050000000745058,0.0480952151119709,293.0749206542969,297.1499938964844,293.1499938964844,0.1030724197626113,-1826.3746337890625,304.138427734375,0.853444516658783,0.1664725393056869,0.1160898506641388,293.1187438964844,297.1499938964844,293.1499938964844,0.1838008165359497,-3926.590087890625,304.1507873535156,0.9979297518730164,0.2673601508140564,0.2493460178375244,293.1162414550781,297.1499938964844,293.1499938964844,0.0039710886776447,-1495.5621337890625,296.5511169433594,0.5721175670623779,0.050000000745058,0.2281429916620254,291.13751220703125,291.1499938964844,273.1499938964844,270.6228332519531,284.8186950683594,293.1341247558594,291.137451171875,1.0,0.1953930109739303,0.8041673302650452,0.8041673302650452,1.0,1.0,-0.9366756081581116,0.3899584710597992,0.5467171669006348,0.174660786986351,0.0,0.0,0.4478369057178497,24.34180450439453,25.0,-1.2559243440628052,-5966.7958984375,85.43038177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.05108642578125,301.2218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.404296875,18000.0,0.0,0.0,0.132662832736969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724592328071594,0.3724641799926758,-4.9364048209099565e-06,0.0,0.0001346359058516,0.0,0.0,18.542871475219727,0.0,0.0,0.0,0.3288432359695434,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947901532053947,-2193.816650390625,304.147705078125,0.8356019854545593,0.1544174551963806,0.1393374055624008,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5726548433303833,0.050000000745058,0.0480920262634754,293.062255859375,297.1499938964844,293.1499938964844,0.1065010204911232,-1875.3358154296875,304.1365966796875,0.8615697026252747,0.1709484010934829,0.1192121058702468,293.1144104003906,297.1499938964844,293.1499938964844,0.1831458956003189,-3915.26171875,304.1515808105469,0.9977802634239196,0.2690343856811523,0.2485982030630111,293.1123046875,297.1499938964844,293.1499938964844,0.0039884918369352,-1501.847412109375,296.5733337402344,0.5726548433303833,0.050000000745058,0.2281278669834137,291.1368408203125,291.1499938964844,273.1499938964844,270.6224365234375,284.8155822753906,293.1268920898437,291.1367492675781,1.0,0.1957313269376754,0.804070234298706,0.804070234298706,1.0,1.0,-0.9401094317436218,0.3913361132144928,0.5487733483314514,0.1757258176803589,0.0,0.0,0.4496317505836487,24.30647850036621,25.0,-1.1628164052963257,-5990.6845703125,86.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0431213378906,301.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.630859375,18000.0,0.0,0.0,0.1331540048122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748729526996612,0.3748778998851776,-4.94644564241753e-06,0.0,0.0001351343817077,0.0,0.0,18.72171974182129,0.0,0.0,0.0,0.3295589089393616,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947901532053947,-2193.816650390625,304.147705078125,0.8356019854545593,0.1544174551963806,0.1393374055624008,293.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5726548433303833,0.050000000745058,0.0480920262634754,293.062255859375,297.1499938964844,293.1499938964844,0.1065010204911232,-1875.3358154296875,304.1365966796875,0.8615697026252747,0.1709484010934829,0.1192121058702468,293.1144104003906,297.1499938964844,293.1499938964844,0.1831458956003189,-3915.26171875,304.1515808105469,0.9977802634239196,0.2690343856811523,0.2485982030630111,293.1123046875,297.1499938964844,293.1499938964844,0.0039884918369352,-1501.847412109375,296.5733337402344,0.5726548433303833,0.050000000745058,0.2281278669834137,291.1368408203125,291.1499938964844,273.1499938964844,270.6224365234375,284.8155822753906,293.1268920898437,291.1367492675781,1.0,0.1957313269376754,0.804070234298706,0.804070234298706,1.0,1.0,-0.9401094317436218,0.3913361132144928,0.5487733483314514,0.1757258176803589,0.0,0.0,0.4496317505836487,24.30647850036621,25.0,-1.1628164052963257,-5990.6845703125,86.03073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0431213378906,301.2232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.630859375,18000.0,0.0,0.0,0.1331540048122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748729526996612,0.3748778998851776,-4.94644564241753e-06,0.0,0.0001351343817077,0.0,0.0,18.72171974182129,0.0,0.0,0.0,0.3295589089393616,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952193215489387,-2201.80419921875,304.14776611328125,0.8371299505233765,0.1549744009971618,0.1398359984159469,293.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5731663703918457,0.050000000745058,0.048089001327753,293.0514221191406,297.1499938964844,293.1499938964844,0.1099333092570304,-1923.959716796875,304.1353454589844,0.8696126937866211,0.1753719449043274,0.1223072186112403,293.1095886230469,297.1499938964844,293.1499938964844,0.182550236582756,-3905.025146484375,304.15203857421875,0.9976733922958374,0.2709128260612488,0.247925192117691,293.1083068847656,297.1499938964844,293.1499938964844,0.0040072142146527,-1508.6038818359375,296.5970764160156,0.5731663703918457,0.050000000745058,0.228113517165184,291.13604736328125,291.1499938964844,273.1499938964844,270.6219482421875,284.8126220703125,293.1200256347656,291.135986328125,1.0,0.1960847973823547,0.8039618134498596,0.8039618134498596,1.0,1.0,-0.9435940980911256,0.3927364647388458,0.5508576035499573,0.1768010109663009,0.0,0.0,0.4515518844127655,24.27606964111328,25.0,-0.9756788611412048,-6015.5283203125,86.65211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0344543457031,301.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28515625,18000.0,0.0,0.0,0.1336854696273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774709403514862,0.3774758875370025,-4.957224973622942e-06,0.0,0.0001356737484456,0.0,0.0,18.915151596069336,0.0,0.0,0.0,0.3303307890892029,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952193215489387,-2201.80419921875,304.14776611328125,0.8371299505233765,0.1549744009971618,0.1398359984159469,293.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5731663703918457,0.050000000745058,0.048089001327753,293.0514221191406,297.1499938964844,293.1499938964844,0.1099333092570304,-1923.959716796875,304.1353454589844,0.8696126937866211,0.1753719449043274,0.1223072186112403,293.1095886230469,297.1499938964844,293.1499938964844,0.182550236582756,-3905.025146484375,304.15203857421875,0.9976733922958374,0.2709128260612488,0.247925192117691,293.1083068847656,297.1499938964844,293.1499938964844,0.0040072142146527,-1508.6038818359375,296.5970764160156,0.5731663703918457,0.050000000745058,0.228113517165184,291.13604736328125,291.1499938964844,273.1499938964844,270.6219482421875,284.8126220703125,293.1200256347656,291.135986328125,1.0,0.1960847973823547,0.8039618134498596,0.8039618134498596,1.0,1.0,-0.9435940980911256,0.3927364647388458,0.5508576035499573,0.1768010109663009,0.0,0.0,0.4515518844127655,24.27606964111328,25.0,-0.9756788611412048,-6015.5283203125,86.65211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0344543457031,301.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.28515625,18000.0,0.0,0.0,0.1336854696273803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774709403514862,0.3774758875370025,-4.957224973622942e-06,0.0,0.0001356737484456,0.0,0.0,18.915151596069336,0.0,0.0,0.0,0.3303307890892029,4.0,0.0,1.0
758580,293.125244140625,297.1499938964844,293.1499938964844,0.0956397280097007,-2209.61962890625,304.1477966308594,0.8386030793190002,0.1555240005254745,0.1403283178806305,293.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.573637843132019,0.050000000745058,0.0480862222611904,293.04229736328125,297.1499938964844,293.1499938964844,0.1133389323949813,-1971.8375244140625,304.13458251953125,0.8774847984313965,0.1797218918800354,0.1253550499677658,293.10455322265625,297.1499938964844,293.1499938964844,0.1819888204336166,-3895.407958984375,304.1522827148437,0.9975723028182985,0.2729556560516357,0.247303768992424,293.104248046875,297.1499938964844,293.1499938964844,0.0040270662866532,-1515.7325439453125,296.6225891113281,0.573637843132019,0.050000000745058,0.2281003296375274,291.1356506347656,291.1499938964844,273.1499938964844,270.6214294433594,284.8099365234375,293.11376953125,291.1356506347656,1.0,0.1964499652385711,0.8038533926010132,0.8038533926010132,1.0,1.0,-0.9470781087875366,0.3941394090652466,0.55293869972229,0.1778717339038849,0.0,0.0,0.4534946382045746,24.25194931030273,25.0,-0.4950950145721435,-6040.68359375,87.28705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0255432128906,301.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.64453125,18000.0,0.0,0.0,0.1342546343803405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801568150520324,0.3801617622375488,-4.9686354941513855e-06,0.0,0.0001362513867206,0.0,0.0,19.11716079711914,0.0,0.0,0.0,0.331135094165802,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956397280097007,-2209.61962890625,304.1477966308594,0.8386030793190002,0.1555240005254745,0.1403283178806305,293.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.573637843132019,0.050000000745058,0.0480862222611904,293.04229736328125,297.1499938964844,293.1499938964844,0.1133389323949813,-1971.8375244140625,304.13458251953125,0.8774847984313965,0.1797218918800354,0.1253550499677658,293.10455322265625,297.1499938964844,293.1499938964844,0.1819888204336166,-3895.407958984375,304.1522827148437,0.9975723028182985,0.2729556560516357,0.247303768992424,293.104248046875,297.1499938964844,293.1499938964844,0.0040270662866532,-1515.7325439453125,296.6225891113281,0.573637843132019,0.050000000745058,0.2281003296375274,291.1356506347656,291.1499938964844,273.1499938964844,270.6214294433594,284.8099365234375,293.11376953125,291.1356506347656,1.0,0.1964499652385711,0.8038533926010132,0.8038533926010132,1.0,1.0,-0.9470781087875366,0.3941394090652466,0.55293869972229,0.1778717339038849,0.0,0.0,0.4534946382045746,24.25194931030273,25.0,-0.4950950145721435,-6040.68359375,87.28705596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0255432128906,301.227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.64453125,18000.0,0.0,0.0,0.1342546343803405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801568150520324,0.3801617622375488,-4.9686354941513855e-06,0.0,0.0001362513867206,0.0,0.0,19.11716079711914,0.0,0.0,0.0,0.331135094165802,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.095846801996231,-2213.4658203125,304.1478271484375,0.8393183350563049,0.1557959467172622,0.140572041273117,293.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5738582611083984,0.050000000745058,0.0480849258601665,293.0383605957031,297.1499938964844,293.1499938964844,0.1150244399905204,-1995.403564453125,304.1343078613281,0.8813345432281494,0.1818601042032241,0.1268553882837295,293.1020202636719,297.1499938964844,293.1499938964844,0.1817225366830825,-3890.854736328125,304.1523742675781,0.9975241422653198,0.274030864238739,0.247012972831726,293.1022033691406,297.1499938964844,293.1499938964844,0.0040373909287154,-1519.42822265625,296.6359558105469,0.5738582611083984,0.050000000745058,0.2280941903591156,291.1355895996094,291.1499938964844,273.1499938964844,270.62115478515625,284.8086853027344,293.11083984375,291.1356201171875,1.0,0.1966360360383987,0.8037992119789124,0.8037992119789124,1.0,1.0,-0.9488134384155272,0.3948397040367126,0.5539737343788147,0.178402230143547,0.0,0.0,0.4544602930545807,24.242170333862305,25.0,-0.2539421021938324,-6053.2548828125,87.60826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02117919921875,301.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.533203125,18000.0,0.0,0.0,0.1345515847206115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815049231052398,0.3815099000930786,-4.974446710548364e-06,0.0,0.000136552756885,0.0,0.0,19.219282150268555,0.0,0.0,0.0,0.3315412104129791,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.096051812171936,-2217.271728515625,304.1478576660156,0.8400187492370605,0.1560659706592559,0.1408140659332275,293.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.574068009853363,0.050000000745058,0.048083696514368,293.0348205566406,297.1499938964844,293.1499938964844,0.116693802177906,-2018.661865234375,304.1341247558594,0.8851134181022644,0.1839685440063476,0.1283362358808517,293.0994567871094,297.1499938964844,293.1499938964844,0.1814669072628021,-3886.48779296875,304.15240478515625,0.9974778294563292,0.2751388549804687,0.2467360943555832,293.1001892089844,297.1499938964844,293.1499938964844,0.0040479777380824,-1523.2105712890625,296.64971923828125,0.574068009853363,0.050000000745058,0.2280883491039276,291.1356201171875,291.1499938964844,273.1499938964844,270.620849609375,284.8074645996094,293.1080322265625,291.1356506347656,1.0,0.1968239396810531,0.8037384152412415,0.8037384152412415,1.0,1.0,-0.9505404829978944,0.3955373764038086,0.5550031065940857,0.1789271086454391,0.0,0.0,0.455416202545166,24.233901977539062,25.0,-0.0253330580890178,-6065.78955078125,87.93122863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0169982910156,301.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.5234375,18000.0,0.0,0.0,0.1348555386066436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382847785949707,0.3828527629375458,-4.980283847544342e-06,0.0,0.000136861228384,0.0,0.0,19.321462631225582,0.0,0.0,0.0,0.3319471478462219,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964560955762863,-2224.771728515625,304.1478881835937,0.8413741588592529,0.1566007733345031,0.1412932723760604,293.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.574454665184021,0.050000000745058,0.0480814315378665,293.0289306640625,297.1499938964844,293.1499938964844,0.1199713423848152,-2064.09423828125,304.13397216796875,0.8924242854118347,0.1880810856819152,0.1312292963266372,293.09442138671875,297.1499938964844,293.1499938964844,0.1809895634651184,-3878.34423828125,304.15240478515625,0.997391164302826,0.2774443328380584,0.2462251037359237,293.0961608886719,297.1499938964844,293.1499938964844,0.0040698931552469,-1531.0201416015625,296.6783447265625,0.574454665184021,0.050000000745058,0.2280776053667068,291.1358947753906,291.1499938964844,273.1499938964844,270.6202392578125,284.8051147460937,293.1026611328125,291.1359558105469,1.0,0.1972037851810455,0.8036168813705444,0.8036168813705444,1.0,1.0,-0.9539591073989868,0.3969227373600006,0.5570363402366638,0.1799563467502594,0.0,0.0,0.4572827517986297,24.22178268432617,25.0,0.3721683621406555,-6090.677734375,88.5801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00933837890625,301.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.81640625,18000.0,0.0,0.0,0.1354798376560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854936957359314,0.3854986727237701,-4.991927198716439e-06,0.0,0.0001374948187731,0.0,0.0,19.524150848388672,0.0,0.0,0.0,0.332749605178833,4.0,0.0,1.0
