time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964560955762863,-2224.771728515625,304.1478881835937,0.8413741588592529,0.1566007733345031,0.1412932723760604,293.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.574454665184021,0.050000000745058,0.0480814315378665,293.0289306640625,297.1499938964844,293.1499938964844,0.1199713423848152,-2064.09423828125,304.13397216796875,0.8924242854118347,0.1880810856819152,0.1312292963266372,293.09442138671875,297.1499938964844,293.1499938964844,0.1809895634651184,-3878.34423828125,304.15240478515625,0.997391164302826,0.2774443328380584,0.2462251037359237,293.0961608886719,297.1499938964844,293.1499938964844,0.0040698931552469,-1531.0201416015625,296.6783447265625,0.574454665184021,0.050000000745058,0.2280776053667068,291.1358947753906,291.1499938964844,273.1499938964844,270.6202392578125,284.8051147460937,293.1026611328125,291.1359558105469,1.0,0.1972037851810455,0.8036168813705444,0.8036168813705444,1.0,1.0,-0.9539591073989868,0.3969227373600006,0.5570363402366638,0.1799563467502594,0.0,0.0,0.4572827517986297,24.22178268432617,25.0,0.3721683621406555,-6090.677734375,88.5801010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00933837890625,301.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.81640625,18000.0,0.0,0.0,0.1354798376560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854936957359314,0.3854986727237701,-4.991927198716439e-06,0.0,0.0001374948187731,0.0,0.0,19.524150848388672,0.0,0.0,0.0,0.332749605178833,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968629792332649,-2232.315673828125,304.1479187011719,0.8426933884620667,0.157148540019989,0.1417778134346008,293.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.574799656867981,0.050000000745058,0.0480794124305248,293.02459716796875,297.1499938964844,293.1499938964844,0.1231459453701973,-2107.815673828125,304.134033203125,0.8993569016456604,0.1920308768749237,0.1340136379003524,293.0894470214844,297.1499938964844,293.1499938964844,0.1805571019649505,-3870.975830078125,304.1523132324219,0.9973123669624328,0.2798591554164886,0.2457686364650726,293.0922241210937,297.1499938964844,293.1499938964844,0.0040927161462605,-1539.129150390625,296.708251953125,0.574799656867981,0.050000000745058,0.2280680388212204,291.1363525390625,291.1499938964844,273.1499938964844,270.6195373535156,284.8027648925781,293.0975952148437,291.1364440917969,1.0,0.1975868642330169,0.8034953474998474,0.8034953474998474,1.0,1.0,-0.9573208093643188,0.3982920348644256,0.5590287446975708,0.1809523850679397,0.0,0.0,0.4590706527233124,24.215011596679688,25.0,0.667273759841919,-6115.23974609375,89.23011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0030517578125,301.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1361183226108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880544304847717,0.3880594372749328,-5.00335681863362e-06,0.0,0.0001381428010063,0.0,0.0,19.721973419189453,0.0,0.0,0.0,0.3335289061069488,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968629792332649,-2232.315673828125,304.1479187011719,0.8426933884620667,0.157148540019989,0.1417778134346008,293.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.574799656867981,0.050000000745058,0.0480794124305248,293.02459716796875,297.1499938964844,293.1499938964844,0.1231459453701973,-2107.815673828125,304.134033203125,0.8993569016456604,0.1920308768749237,0.1340136379003524,293.0894470214844,297.1499938964844,293.1499938964844,0.1805571019649505,-3870.975830078125,304.1523132324219,0.9973123669624328,0.2798591554164886,0.2457686364650726,293.0922241210937,297.1499938964844,293.1499938964844,0.0040927161462605,-1539.129150390625,296.708251953125,0.574799656867981,0.050000000745058,0.2280680388212204,291.1363525390625,291.1499938964844,273.1499938964844,270.6195373535156,284.8027648925781,293.0975952148437,291.1364440917969,1.0,0.1975868642330169,0.8034953474998474,0.8034953474998474,1.0,1.0,-0.9573208093643188,0.3982920348644256,0.5590287446975708,0.1809523850679397,0.0,0.0,0.4590706527233124,24.215011596679688,25.0,0.667273759841919,-6115.23974609375,89.23011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0030517578125,301.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.41015625,18000.0,0.0,0.0,0.1361183226108551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880544304847717,0.3880594372749328,-5.00335681863362e-06,0.0,0.0001381428010063,0.0,0.0,19.721973419189453,0.0,0.0,0.0,0.3335289061069488,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.097284235060215,-2240.124267578125,304.1479187011719,0.8440045714378357,0.1577150076627731,0.142281174659729,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5751057863235474,0.050000000745058,0.0480776280164718,293.021728515625,297.1499938964844,293.1499938964844,0.1261952519416809,-2149.554931640625,304.13427734375,0.9059303998947144,0.1957945525646209,0.1366717666387558,293.0845947265625,297.1499938964844,293.1499938964844,0.1801680326461792,-3864.35400390625,304.1521911621094,0.9972413182258606,0.2823744118213653,0.2453632056713104,293.08837890625,297.1499938964844,293.1499938964844,0.0041163736023008,-1547.5133056640625,296.73931884765625,0.5751057863235474,0.050000000745058,0.2280595600605011,291.1369934082031,291.1499938964844,273.1499938964844,270.61883544921875,284.80047607421875,293.09295654296875,291.1370849609375,1.0,0.1979709714651107,0.8033661842346191,0.8033661842346191,1.0,1.0,-0.960616409778595,0.3996412754058838,0.5609751343727112,0.1819104999303817,0.0,0.0,0.4607654511928558,24.212974548339844,25.0,0.8862379193305969,-6139.38134765625,89.87837982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9984741210937,301.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.1367615759372711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905042707920074,0.3905093073844909,-5.014425369154196e-06,0.0,0.0001387956144753,0.0,0.0,19.912717819213867,0.0,0.0,0.0,0.3342767357826233,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.097284235060215,-2240.124267578125,304.1479187011719,0.8440045714378357,0.1577150076627731,0.142281174659729,293.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5751057863235474,0.050000000745058,0.0480776280164718,293.021728515625,297.1499938964844,293.1499938964844,0.1261952519416809,-2149.554931640625,304.13427734375,0.9059303998947144,0.1957945525646209,0.1366717666387558,293.0845947265625,297.1499938964844,293.1499938964844,0.1801680326461792,-3864.35400390625,304.1521911621094,0.9972413182258606,0.2823744118213653,0.2453632056713104,293.08837890625,297.1499938964844,293.1499938964844,0.0041163736023008,-1547.5133056640625,296.73931884765625,0.5751057863235474,0.050000000745058,0.2280595600605011,291.1369934082031,291.1499938964844,273.1499938964844,270.61883544921875,284.80047607421875,293.09295654296875,291.1370849609375,1.0,0.1979709714651107,0.8033661842346191,0.8033661842346191,1.0,1.0,-0.960616409778595,0.3996412754058838,0.5609751343727112,0.1819104999303817,0.0,0.0,0.4607654511928558,24.212974548339844,25.0,0.8862379193305969,-6139.38134765625,89.87837982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9984741210937,301.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1953125,18000.0,0.0,0.0,0.1367615759372711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905042707920074,0.3905093073844909,-5.014425369154196e-06,0.0,0.0001387956144753,0.0,0.0,19.912717819213867,0.0,0.0,0.0,0.3342767357826233,4.0,0.0,1.0
759180,293.1266174316406,297.1499938964844,293.1499938964844,0.0977125391364097,-2248.058349609375,304.1478881835937,0.8452890515327454,0.1582910716533661,0.1427947133779525,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5753712058067322,0.050000000745058,0.0480760782957077,293.0201721191406,297.1499938964844,293.1499938964844,0.129103735089302,-2189.1396484375,304.1346740722656,0.9124210476875304,0.1993601471185684,0.1391935050487518,293.0799255371094,297.1499938964844,293.1499938964844,0.1798242330551147,-3858.51025390625,304.15203857421875,0.997178852558136,0.2849821448326111,0.2450113296508789,293.08465576171875,297.1499938964844,293.1499938964844,0.0041408161632716,-1556.1522216796875,296.7714538574219,0.5753712058067322,0.050000000745058,0.2280522286891937,291.13775634765625,291.1499938964844,273.1499938964844,270.6180725097656,284.7984619140625,293.0890197753906,291.1379089355469,1.0,0.1983537375926971,0.8032370805740356,0.8032370805740356,1.0,1.0,-0.9638264775276184,0.4009617865085602,0.5628647208213806,0.1828285604715347,0.0,0.0,0.462345153093338,24.215681076049805,25.0,1.1096755266189575,-6162.90234375,90.5208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.995849609375,301.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2109375,18000.0,0.0,0.0,0.1373999863862991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928144574165344,0.3928194642066955,-5.025000518799061e-06,0.0,0.000139443509397,0.0,0.0,20.093994140625,0.0,0.0,0.0,0.3349840939044952,4.0,0.0,1.0
759240,293.1266174316406,297.1499938964844,293.1499938964844,0.0977125391364097,-2248.058349609375,304.1478881835937,0.8452890515327454,0.1582910716533661,0.1427947133779525,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5753712058067322,0.050000000745058,0.0480760782957077,293.0201721191406,297.1499938964844,293.1499938964844,0.129103735089302,-2189.1396484375,304.1346740722656,0.9124210476875304,0.1993601471185684,0.1391935050487518,293.0799255371094,297.1499938964844,293.1499938964844,0.1798242330551147,-3858.51025390625,304.15203857421875,0.997178852558136,0.2849821448326111,0.2450113296508789,293.08465576171875,297.1499938964844,293.1499938964844,0.0041408161632716,-1556.1522216796875,296.7714538574219,0.5753712058067322,0.050000000745058,0.2280522286891937,291.13775634765625,291.1499938964844,273.1499938964844,270.6180725097656,284.7984619140625,293.0890197753906,291.1379089355469,1.0,0.1983537375926971,0.8032370805740356,0.8032370805740356,1.0,1.0,-0.9638264775276184,0.4009617865085602,0.5628647208213806,0.1828285604715347,0.0,0.0,0.462345153093338,24.215681076049805,25.0,1.1096755266189575,-6162.90234375,90.5208969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.995849609375,301.2457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.2109375,18000.0,0.0,0.0,0.1373999863862991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3928144574165344,0.3928194642066955,-5.025000518799061e-06,0.0,0.000139443509397,0.0,0.0,20.093994140625,0.0,0.0,0.0,0.3349840939044952,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979285314679145,-2252.05712890625,304.1478881835937,0.8459191918373108,0.1585818380117416,0.1430542171001434,293.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.575488805770874,0.050000000745058,0.0480753928422927,293.0198669433594,297.1499938964844,293.1499938964844,0.1305013597011566,-2208.083740234375,304.1349182128906,0.9155887961387634,0.2010645866394043,0.1404006481170654,293.07763671875,297.1499938964844,293.1499938964844,0.1796694248914718,-3855.88134765625,304.1519470214844,0.9971509575843812,0.2863183915615082,0.2448552995920181,293.0828552246094,297.1499938964844,293.1499938964844,0.0041533163748681,-1560.5614013671875,296.78790283203125,0.575488805770874,0.050000000745058,0.2280489653348922,291.1382141113281,291.1499938964844,273.1499938964844,270.61767578125,284.7975769042969,293.0873413085937,291.13836669921875,1.0,0.1985439211130142,0.8031725287437439,0.8031725287437439,1.0,1.0,-0.9653948545455932,0.4016086757183075,0.5637861490249634,0.1832730174064636,0.0,0.0,0.463085412979126,24.21875,25.0,1.2127398252487185,-6174.36376953125,90.83892822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9952697753906,301.2486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8125,18000.0,0.0,0.0,0.1377144902944564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939061462879181,0.3939111828804016,-5.030051397625357e-06,0.0,0.0001397627056576,0.0,0.0,20.18016242980957,0.0,0.0,0.0,0.3353192508220672,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981455966830253,-2256.073974609375,304.1478576660156,0.8465409278869629,0.1588743031024933,0.1433152854442596,293.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5755965709686279,0.050000000745058,0.0480747669935226,293.0198669433594,297.1499938964844,293.1499938964844,0.131859004497528,-2226.4375,304.1351928710937,0.9186744689941406,0.202714517712593,0.1415704041719436,293.07537841796875,297.1499938964844,293.1499938964844,0.1795259565114975,-3853.446533203125,304.15185546875,0.997125208377838,0.2876750528812408,0.2447123378515243,293.0810852050781,297.1499938964844,293.1499938964844,0.0041660000570118,-1565.029541015625,296.8045959472656,0.5755965709686279,0.050000000745058,0.2280459851026535,291.1387023925781,291.1499938964844,273.1499938964844,270.6172790527344,284.7967529296875,293.0858154296875,291.13885498046875,1.0,0.1987329572439193,0.8031031489372253,0.8031031489372253,1.0,1.0,-0.9669362902641296,0.4022446870803833,0.5646916031837463,0.1837081015110016,0.0,0.0,0.4637899696826935,24.22292900085449,28.0,1.3111127614974976,-6185.59228515625,91.15421295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9952392578125,301.25177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.46484375,18000.0,0.0,0.0,0.1380243599414825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949512243270874,0.3949562609195709,-5.034919013269246e-06,0.0,0.0001400771725457,0.0,0.0,20.262958526611328,0.0,0.0,0.0,0.3356406390666961,4.0,0.0,1.0
759420,293.126708984375,297.1499938964844,293.1499938964844,0.0986091867089271,-2264.688720703125,304.1477966308594,0.8448368906974792,0.1594553887844085,0.1438503861427307,293.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5733292102813721,0.050000000745058,0.048087865114212,293.0212707519531,297.1499938964844,293.1499938964844,0.1344366520643234,-2261.18017578125,304.1358337402344,0.920556664466858,0.2057311534881591,0.1437593847513198,293.0736083984375,297.1499938964844,293.1499938964844,0.1821392774581909,-3899.39892578125,304.146728515625,0.9976387619972228,0.2899407744407654,0.2477097362279892,293.0776672363281,297.1499938964844,293.1499938964844,0.0041931360028684,-1574.7169189453125,296.8374328613281,0.5733292102813721,0.050000000745058,0.228108137845993,291.1377868652344,291.1499938964844,273.1499938964844,270.6164245605469,284.79400634765625,293.0840759277344,291.13720703125,1.0,0.2003924250602722,0.8029643893241882,0.8029643893241882,1.0,1.0,-0.9738916754722596,0.4052291214466095,0.5686625838279724,0.1854278445243835,0.0,0.0,0.46541628241539,24.640056610107425,25.0,-3.030689716339112,-6220.7783203125,93.24695587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9950866699219,301.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1386446058750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970790803432464,0.39708411693573,-5.044350928073982e-06,0.0,0.0001407066592946,0.0,0.0,20.43038558959961,0.0,0.0,0.0,0.336294412612915,4.0,0.0,1.0
759480,293.126708984375,297.1499938964844,293.1499938964844,0.0986091867089271,-2264.688720703125,304.1477966308594,0.8448368906974792,0.1594553887844085,0.1438503861427307,293.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5733292102813721,0.050000000745058,0.048087865114212,293.0212707519531,297.1499938964844,293.1499938964844,0.1344366520643234,-2261.18017578125,304.1358337402344,0.920556664466858,0.2057311534881591,0.1437593847513198,293.0736083984375,297.1499938964844,293.1499938964844,0.1821392774581909,-3899.39892578125,304.146728515625,0.9976387619972228,0.2899407744407654,0.2477097362279892,293.0776672363281,297.1499938964844,293.1499938964844,0.0041931360028684,-1574.7169189453125,296.8374328613281,0.5733292102813721,0.050000000745058,0.228108137845993,291.1377868652344,291.1499938964844,273.1499938964844,270.6164245605469,284.79400634765625,293.0840759277344,291.13720703125,1.0,0.2003924250602722,0.8029643893241882,0.8029643893241882,1.0,1.0,-0.9738916754722596,0.4052291214466095,0.5686625838279724,0.1854278445243835,0.0,0.0,0.46541628241539,24.640056610107425,25.0,-3.030689716339112,-6220.7783203125,93.24695587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9950866699219,301.25079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1386446058750152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970790803432464,0.39708411693573,-5.044350928073982e-06,0.0,0.0001407066592946,0.0,0.0,20.43038558959961,0.0,0.0,0.0,0.336294412612915,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460735082626343,0.0,0.144378125667572,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.5735383629798889,0.0,0.0480866208672523,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925675094127655,0.0,0.1456901282072067,293.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975938200950624,0.0,0.2474340051412582,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.869873046875,0.5735383629798889,0.0,0.228102222084999,291.1346130371094,294.1499938964844,273.1499938964844,270.6155700683594,284.7941589355469,293.0838623046875,291.1349182128906,0.0,0.0,0.8028256297111511,0.8028256297111511,1.0,1.0,-0.9765058755874634,0.4062874317169189,0.5702184438705444,0.1862186938524246,0.0,0.0,0.0,24.644132614135746,60.0,-0.6670894622802734,-6247.240234375,93.7861785888672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925842285156,301.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003536999225616,0.4003587663173675,-5.057673206465552e-06,0.0,0.0,0.0,0.0,20.68519401550293,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460735082626343,0.0,0.144378125667572,293.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.5735383629798889,0.0,0.0480866208672523,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925675094127655,0.0,0.1456901282072067,293.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975938200950624,0.0,0.2474340051412582,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,296.869873046875,0.5735383629798889,0.0,0.228102222084999,291.1346130371094,294.1499938964844,273.1499938964844,270.6155700683594,284.7941589355469,293.0838623046875,291.1349182128906,0.0,0.0,0.8028256297111511,0.8028256297111511,1.0,1.0,-0.9765058755874634,0.4062874317169189,0.5702184438705444,0.1862186938524246,0.0,0.0,0.0,24.644132614135746,60.0,-0.6670894622802734,-6247.240234375,93.7861785888672,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9925842285156,301.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003536999225616,0.4003587663173675,-5.057673206465552e-06,0.0,0.0,0.0,0.0,20.68519401550293,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9026184082031,0.0,0.0,0.0006232908344827,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0002764760865829,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945983886719,0.0,0.0,0.0006075451383367,292.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552185058594,0.0,0.0,0.0011103114811703,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.10943603515625,0.0,0.0,0.0013114834437146,291.2024230957031,294.1499938964844,273.15399169921875,270.6177978515625,282.6413879394531,287.227294921875,291.1444396972656,0.0,0.0,0.4816953837871551,0.4816953837871551,1.0,1.0,-0.0047156577929854,0.0088506257161498,-0.0041349683888256,-0.0266315545886755,0.0,0.0,0.0,-0.0277729500085115,60.0,-131.98870849609375,-0.0,-1.5158400401560357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.764061158849302e-18,7.767178802578014e-18,-3.117405631558504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9026184082031,0.0,0.0,0.0006232908344827,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0002764760865829,292.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945983886719,0.0,0.0,0.0006075451383367,292.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2552185058594,0.0,0.0,0.0011103114811703,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.10943603515625,0.0,0.0,0.0013114834437146,291.2024230957031,294.1499938964844,273.15399169921875,270.6177978515625,282.6413879394531,287.227294921875,291.1444396972656,0.0,0.0,0.4816953837871551,0.4816953837871551,1.0,1.0,-0.0047156577929854,0.0088506257161498,-0.0041349683888256,-0.0266315545886755,0.0,0.0,0.0,-0.0277729500085115,60.0,-131.98870849609375,-0.0,-1.5158400401560357e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.764061158849302e-18,7.767178802578014e-18,-3.117405631558504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.842529296875,0.0,0.0,0.0001158353697974,292.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001106424533645,292.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4316711425781,0.0,0.0,9.375861554872245e-05,292.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1817626953125,0.0,0.0,0.0001355285639874,292.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0814208984375,0.0,0.0,0.0005248401430435,291.2024230957031,294.1499938964844,273.1588439941406,270.62115478515625,282.466552734375,283.6209716796875,291.1420288085937,0.0,0.0,0.3211302459239959,0.3211302459239959,1.0,1.0,-0.0011767739197239,0.0035881977528333,-0.0024114237166941,-0.0315634720027446,0.0,0.0,0.0,-0.0109818978235125,60.0,-66.88981628417969,-0.0,-9.441798454190577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4094517548053795e-20,2.710720304302569e-20,-3.0126842832815418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8172607421875,0.0,0.0,0.0001005321828415,292.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001056433684425,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.40899658203125,0.0,0.0,7.82632632763125e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603698730469,0.0,0.0,0.0001061297807609,292.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619812011719,0.0,0.0,0.0005011266330257,291.202392578125,294.1499938964844,273.16552734375,270.6259460449219,282.375732421875,280.8753967285156,291.1405944824219,0.0,0.0,0.1605651229619979,0.1605651229619979,1.0,1.0,-0.0010713858064264,0.0010194493224844,5.193644028622657e-05,-0.0341829247772693,0.0,0.0,0.0,-0.0113232219591736,60.0,-32.95829772949219,-0.0,-7.80726949756172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6642044984126465e-21,7.025748197805072e-21,-2.361543699392425e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79315185546875,0.0,0.0,0.0001002456701826,292.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001055593602359,292.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3876037597656,0.0,0.0,7.797004946041852e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1406555175781,0.0,0.0,0.0001055679094861,292.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429382324219,0.0,0.0,0.0005007282015867,291.202392578125,294.1499938964844,273.1739807128906,270.632080078125,282.28826904296875,278.8476257324219,291.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679261758923,4.8680849573656815e-08,0.0010678773978725,-0.0352639779448509,0.0,0.0,0.0,-0.0116669414564967,60.0,-20.287452697753903,-0.0,-7.778849919759524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.626026154954847e-21,7.063946332205262e-21,-2.437919975302024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.76922607421875,0.0,0.0,0.0001002612407319,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001055791944963,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3663635253906,0.0,0.0,7.798104343237355e-05,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210632324219,0.0,0.0,0.0001055801985785,292.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.02398681640625,0.0,0.0,0.0005008222651667,291.2023620605469,294.1499938964844,273.1841125488281,270.6395263671875,282.2017517089844,277.3537902832031,291.1382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683222208172,1.3853880709291388e-08,0.0010683083673939,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-15.71953582763672,-0.0,-7.781515165561359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625408596772917e-21,7.064558639729007e-21,-2.439149841007699e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218322753906,0.0,0.0,0.0001003016150207,292.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001056218025041,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243103027344,0.0,0.0,7.801242463756353e-05,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.082275390625,0.0,0.0,0.0001056226174114,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,0.0005010243621654,291.2023010253906,294.1499938964844,273.2091064453125,270.6581726074219,282.0313720703125,275.4472045898437,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.449149131774902,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625393248695145e-21,7.064571564426077e-21,-2.4391787196277174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218322753906,0.0,0.0,0.0001003016150207,292.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,0.0001056218025041,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3243103027344,0.0,0.0,7.801242463756353e-05,292.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.082275390625,0.0,0.0,0.0001056226174114,292.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864807128906,0.0,0.0,0.0005010243621654,291.2023010253906,294.1499938964844,273.2091064453125,270.6581726074219,282.0313720703125,275.4472045898437,291.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.449149131774902,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625393248695145e-21,7.064571564426077e-21,-2.4391787196277174e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6750183105469,0.0,0.0,0.0001003418510663,292.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001056641776813,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828063964844,0.0,0.0,7.804371125530452e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,0.0001056649853126,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.949462890625,0.0,0.0,0.0005012253532186,291.2022399902344,294.1499938964844,273.2399597167969,270.6813659667969,281.8647155761719,274.4251403808594,291.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136716842651367,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6750183105469,0.0,0.0,0.0001003418510663,292.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001056641776813,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2828063964844,0.0,0.0,7.804371125530452e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,0.0001056649853126,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.949462890625,0.0,0.0,0.0005012253532186,291.2022399902344,294.1499938964844,273.2399597167969,270.6813659667969,281.8647155761719,274.4251403808594,291.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.136716842651367,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6288146972656,0.0,0.0,0.0001003817524178,292.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001057062036124,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2417907714844,0.0,0.0,7.807475049048662e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061340332031,0.0,0.0,0.0001057069966918,292.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128723144531,0.0,0.0,0.0005014247144572,291.2021484375,294.1499938964844,273.276123046875,270.70867919921875,281.7017822265625,273.8865966796875,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.076336860656738,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6288146972656,0.0,0.0,0.0001003817524178,292.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001057062036124,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2417907714844,0.0,0.0,7.807475049048662e-05,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0061340332031,0.0,0.0,0.0001057069966918,292.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9128723144531,0.0,0.0,0.0005014247144572,291.2021484375,294.1499938964844,273.276123046875,270.70867919921875,281.7017822265625,273.8865966796875,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.076336860656738,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.58319091796875,0.0,0.0,0.0001004212463158,292.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001057478002621,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.0,0.0,7.810546230757609e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9687805175781,0.0,0.0,0.0001057485860656,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87677001953125,0.0,0.0,0.0005016220384277,291.2020263671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5425720214844,273.61383056640625,291.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.0454683303833,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.58319091796875,0.0,0.0,0.0001004212463158,292.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001057478002621,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2012939453125,0.0,0.0,7.810546230757609e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9687805175781,0.0,0.0,0.0001057485860656,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.87677001953125,0.0,0.0,0.0005016220384277,291.2020263671875,294.1499938964844,273.3170166015625,270.7396545410156,281.5425720214844,273.61383056640625,291.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.0454683303833,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5605773925781,0.0,0.0,0.0001004408113658,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001057684057741,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1812438964844,0.0,0.0,7.812068361090496e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95025634765625,0.0,0.0,0.0001057691843016,292.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8588562011719,0.0,0.0,0.0005017197690904,291.20196533203125,294.1499938964844,273.33905029296875,270.7563781738281,281.46441650390625,273.5374755859375,291.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.030511856079102,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5381164550781,0.0,0.0,0.0001004602381726,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001057888730429,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.16131591796875,0.0,0.0,7.813579577486962e-05,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.931884765625,0.0,0.0,0.0001057896515703,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8410949707031,0.0,0.0,0.0005018168594688,291.201904296875,294.1499938964844,273.362060546875,270.7738647460937,281.3871765136719,273.48748779296875,291.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.014925956726074,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936218261719,0.0,0.0,0.0001004986625048,292.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001058293419191,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,7.816567813279107e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954467773437,0.0,0.0,0.0001058301058947,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0005020088283345,291.2017517089844,294.1499938964844,273.41070556640625,270.81085205078125,281.23553466796875,273.4412536621094,291.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98153591156006,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4936218261719,0.0,0.0,0.0001004986625048,292.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001058293419191,291.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.121826171875,0.0,0.0,7.816567813279107e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8954467773437,0.0,0.0,0.0001058301058947,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8058776855469,0.0,0.0,0.0005020088283345,291.2017517089844,294.1499938964844,273.41070556640625,270.81085205078125,281.23553466796875,273.4412536621094,291.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98153591156006,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4712219238281,0.0,0.0,0.0001005179437925,292.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001058496491168,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019592285156,0.0,0.0,7.81806738814339e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8771057128906,0.0,0.0,0.0001058504058164,292.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.78814697265625,0.0,0.0,0.0005021051620133,291.20166015625,294.1499938964844,273.4366149902344,270.8305969238281,281.159912109375,273.4366149902344,291.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710535570979,1.4172737650142151e-08,0.0010710393544286,-0.0361660197377204,0.0,0.0,0.0,-0.0118388421833515,60.0,-12.963462829589844,-0.0,-7.821354586212692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4496765136719,0.0,0.0,0.0001005364247248,292.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.0001058691123034,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0828552246094,0.0,0.0,7.819504389772192e-05,291.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8594665527344,0.0,0.0,0.000105869869003,292.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7710876464844,0.0,0.0,0.0005021974793635,291.2015991210937,294.1499938964844,273.4623413085937,270.8501892089844,281.087646484375,273.440185546875,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.945330619812012,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4062805175781,0.0,0.0,0.0001005734375212,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001059080968843,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0443420410156,0.0,0.0,7.822383486200124e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8239440917969,0.0,0.0,0.000105908846308,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367248535156,0.0,0.0,0.0005023824051022,291.2013854980469,294.1499938964844,273.5164489746094,270.8913879394531,280.94354248046875,273.4643249511719,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.906721115112305,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4062805175781,0.0,0.0,0.0001005734375212,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001059080968843,291.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0443420410156,0.0,0.0,7.822383486200124e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8239440917969,0.0,0.0,0.000105908846308,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7367248535156,0.0,0.0,0.0005023824051022,291.2013854980469,294.1499938964844,273.5164489746094,270.8913879394531,280.94354248046875,273.4643249511719,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.906721115112305,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
