time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760980,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36346435546875,0.0,0.0,0.0001006096208584,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001059462083503,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063171386719,0.0,0.0,7.82519782660529e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7888488769531,0.0,0.0,0.000105946943222,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,0.000502563198097,291.201171875,294.1499938964844,273.5723876953125,270.9340209960937,280.8031311035156,273.5030822753906,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86613655090332,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36346435546875,0.0,0.0,0.0001006096208584,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001059462083503,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0063171386719,0.0,0.0,7.82519782660529e-05,291.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7888488769531,0.0,0.0,0.000105946943222,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70281982421875,0.0,0.0,0.000502563198097,291.201171875,294.1499938964844,273.5723876953125,270.9340209960937,280.8031311035156,273.5030822753906,291.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86613655090332,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3422241210937,0.0,0.0,0.000100627374195,292.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001059649075614,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.98748779296875,0.0,0.0,7.826578803360462e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.771484375,0.0,0.0,0.0001059656351571,292.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860046386719,0.0,0.0,0.0005026519065722,291.2010498046875,294.1499938964844,273.6009216308594,270.95574951171875,280.7343444824219,273.5259704589844,291.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.845240592956545,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3211364746094,0.0,0.0,0.000100644887425,292.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001059833521139,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9687805175781,0.0,0.0,7.827940862625837e-05,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75421142578125,0.0,0.0,0.0001059840797097,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6693115234375,0.0,0.0,0.0005027393926866,291.200927734375,294.1499938964844,273.6296691894531,270.9776916503906,280.6664428710937,273.5504455566406,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.824017524719238,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27935791015625,0.0,0.0,0.0001006791499094,292.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001060194408637,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.93170166015625,0.0,0.0,7.830605318304151e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,0.0001060201539075,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6361999511719,0.0,0.0,0.0005029105814173,291.2006530761719,294.1499938964844,273.68768310546875,271.0218811035156,280.53338623046875,273.6027526855469,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.780808448791504,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27935791015625,0.0,0.0,0.0001006791499094,292.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001060194408637,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.93170166015625,0.0,0.0,7.830605318304151e-05,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,0.0001060201539075,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6361999511719,0.0,0.0,0.0005029105814173,291.2006530761719,294.1499938964844,273.68768310546875,271.0218811035156,280.53338623046875,273.6027526855469,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.780808448791504,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583312988281,0.0,0.0,0.0001006961538223,292.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001060373469954,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9130249023437,0.0,0.0,7.831927359802648e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,0.0001060380600392,292.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6195373535156,0.0,0.0,0.0005029955063946,291.20050048828125,294.1499938964844,273.7172546386719,271.04443359375,280.4671630859375,273.63055419921875,291.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729492641985,1.4394425207342465e-08,0.0010729348286986,-0.0367458015680313,0.0,0.0,0.0,-0.0119487410411238,60.0,-12.758563995361328,-0.0,-7.849066463450073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23809814453125,0.0,0.0,0.0001007123210001,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001060543800122,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8950500488281,0.0,0.0,7.833185372874141e-05,291.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861877441406,0.0,0.0,0.00010605508578,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,0.0005030763568356,291.2003479003906,294.1499938964844,273.7458190917969,271.0661926269531,280.4039306640625,273.657958984375,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.736932754516602,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973571777344,0.0,0.0,0.0001007443206617,292.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001060880822478,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85888671875,0.0,0.0,7.835674477973953e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,0.0001060887807398,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,0.0005032361950725,291.20001220703125,294.1499938964844,273.8035888671875,271.1101989746094,280.2779846191406,273.7145690917969,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.692824363708496,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973571777344,0.0,0.0,0.0001007443206617,292.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001060880822478,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.85888671875,0.0,0.0,7.835674477973953e-05,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528015136719,0.0,0.0,0.0001060887807398,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5712280273437,0.0,0.0,0.0005032361950725,291.20001220703125,294.1499938964844,273.8035888671875,271.1101989746094,280.2779846191406,273.7145690917969,291.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.692824363708496,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1571044921875,0.0,0.0,0.0001007750615826,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001061204602592,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231506347656,0.0,0.0,7.838064630050212e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61981201171875,0.0,0.0,0.0001061211514752,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393371582031,0.0,0.0,0.000503389746882,291.1996459960937,294.1499938964844,273.8603820800781,271.1534729003906,280.1554870605469,273.7716369628906,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.648910522460938,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1571044921875,0.0,0.0,0.0001007750615826,292.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001061204602592,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231506347656,0.0,0.0,7.838064630050212e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61981201171875,0.0,0.0,0.0001061211514752,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393371582031,0.0,0.0,0.000503389746882,291.1996459960937,294.1499938964844,273.8603820800781,271.1534729003906,280.1554870605469,273.7716369628906,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.648910522460938,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1371765136719,0.0,0.0,0.000100789926364,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,0.000106136125396,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8054504394531,0.0,0.0,7.839221507310867e-05,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6034851074219,0.0,0.0,0.000106136809336,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235595703125,0.0,0.0,0.000503464078065,291.199462890625,294.1499938964844,273.8882141113281,271.1746826171875,280.0954895019531,273.800048828125,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.627158164978027,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1173400878906,0.0,0.0,0.0001008044564514,292.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001061514194589,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7878723144531,0.0,0.0,7.840350735932589e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58721923828125,0.0,0.0,0.0001061520961229,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078430175781,0.0,0.0,0.0005035366630181,291.1992492675781,294.1499938964844,273.91558837890625,271.1955261230469,280.0363464355469,273.8282775878906,291.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.60561466217041,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780944824219,0.0,0.0,0.0001008324179565,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001061808798112,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530212402344,0.0,0.0,7.84252624725923e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,0.0001061815491993,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767150878906,0.0,0.0,0.0005036763614043,291.1988220214844,294.1499938964844,273.9687194824219,271.2359619140625,279.9204406738281,273.8838195800781,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.563364028930664,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0780944824219,0.0,0.0,0.0001008324179565,292.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001061808798112,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7530212402344,0.0,0.0,7.84252624725923e-05,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,0.0001061815491993,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4767150878906,0.0,0.0,0.0005036763614043,291.1988220214844,294.1499938964844,273.9687194824219,271.2359619140625,279.9204406738281,273.8838195800781,291.035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.563364028930664,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0393371582031,0.0,0.0,0.0001008588733384,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0001062087394529,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71856689453125,0.0,0.0,7.84458388807252e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,0.0001062094015651,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44598388671875,0.0,0.0,0.0005038085510022,291.1983642578125,294.1499938964844,274.0191345214844,271.2743835449219,279.8077392578125,273.9376220703125,291.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522577285766602,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0393371582031,0.0,0.0,0.0001008588733384,292.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0001062087394529,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.71856689453125,0.0,0.0,7.84458388807252e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,0.0001062094015651,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44598388671875,0.0,0.0,0.0005038085510022,291.1983642578125,294.1499938964844,274.0191345214844,271.2743835449219,279.8077392578125,273.9376220703125,291.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.522577285766602,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00103759765625,0.0,0.0,0.0001008837352856,292.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001062349329004,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845703125,0.0,0.0,7.846517110010609e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0001062355804606,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0005039327661506,291.1978759765625,294.1499938964844,274.0663146972656,271.310302734375,279.69805908203125,273.98907470703125,291.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483677864074709,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.00103759765625,0.0,0.0,0.0001008837352856,292.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001062349329004,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6845703125,0.0,0.0,7.846517110010609e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918518066406,0.0,0.0,0.0001062355804606,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156188964844,0.0,0.0,0.0005039327661506,291.1978759765625,294.1499938964844,274.0663146972656,271.310302734375,279.69805908203125,273.98907470703125,291.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.483677864074709,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96319580078125,0.0,0.0,0.0001009069310384,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001062593582901,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,7.848320819903165e-05,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,0.0001062600058503,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,0.0005040486576035,291.19732666015625,294.1499938964844,274.1096496582031,271.34332275390625,279.59130859375,274.0375671386719,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447087287902832,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.96319580078125,0.0,0.0,0.0001009069310384,292.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.0,0.0,0.0001062593582901,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6509704589844,0.0,0.0,7.848320819903165e-05,291.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608459472656,0.0,0.0,0.0001062600058503,292.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856201171875,0.0,0.0,0.0005040486576035,291.19732666015625,294.1499938964844,274.1096496582031,271.34332275390625,279.59130859375,274.0375671386719,291.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.447087287902832,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9444580078125,0.0,0.0,0.0001009178740787,292.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001062708834069,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343078613281,0.0,0.0,7.849172106944025e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,0.0001062715236912,292.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0005041033145971,291.1970520019531,294.1499938964844,274.12969970703125,271.3586120605469,279.5390014648437,274.0605163574219,291.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.429787635803224,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92584228515625,0.0,0.0,0.0001009283732855,292.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001062819428625,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177673339844,0.0,0.0,7.849988469388336e-05,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4302062988281,0.0,0.0,0.0001062825758708,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35595703125,0.0,0.0,0.0005041557596996,291.1967468261719,294.1499938964844,274.1485595703125,271.3729858398437,279.48736572265625,274.0824890136719,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.413223266601562,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8889465332031,0.0,0.0,0.0001009479819913,292.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001063026065821,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849914550781,0.0,0.0,7.85151423770003e-05,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,0.0001063032323145,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0005042537814006,291.1961364746094,294.1499938964844,274.1825256347656,271.39892578125,279.38604736328125,274.1233215332031,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.382506370544434,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8889465332031,0.0,0.0,0.0001009479819913,292.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001063026065821,291.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5849914550781,0.0,0.0,7.85151423770003e-05,291.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,0.0001063032323145,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.0005042537814006,291.1961364746094,294.1499938964844,274.1825256347656,271.39892578125,279.38604736328125,274.1233215332031,290.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.382506370544434,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,0.0001009656916721,292.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001063212548615,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.852891576476395e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,0.0001063218733179,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0005043422570452,291.19549560546875,294.1499938964844,274.2109680175781,271.4206848144531,279.2872619628906,274.1594543457031,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355356216430664,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,0.0001009656916721,292.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001063212548615,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526123046875,0.0,0.0,7.852891576476395e-05,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,0.0001063218733179,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0005043422570452,291.19549560546875,294.1499938964844,274.2109680175781,271.4206848144531,279.2872619628906,274.1594543457031,290.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.355356216430664,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001009814222925,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001063378294929,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,7.85411466495134e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001063384406734,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0005044208955951,291.1947937011719,294.1499938964844,274.2332763671875,271.43780517578125,279.1907958984375,274.1903381347656,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33219051361084,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.81646728515625,0.0,0.0,0.0001009814222925,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001063378294929,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,7.85411466495134e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,0.0001063384406734,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0005044208955951,291.1947937011719,294.1499938964844,274.2332763671875,271.43780517578125,279.1907958984375,274.1903381347656,290.9759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.33219051361084,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808837890625,0.0,0.0,0.0001009951010928,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.000106352235889,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,7.855178409954533e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001063528397935,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.000504489231389,291.1940612792969,294.1499938964844,274.2489013671875,271.44989013671875,279.0965270996094,274.21539306640625,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31341552734375,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808837890625,0.0,0.0,0.0001009951010928,292.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.000106352235889,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889831542969,0.0,0.0,7.855178409954533e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001063528397935,292.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.000504489231389,291.1940612792969,294.1499938964844,274.2489013671875,271.44989013671875,279.0965270996094,274.21539306640625,290.96734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.31341552734375,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7632751464844,0.0,0.0,0.0001010011474136,292.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0001063586096279,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4732971191406,0.0,0.0,7.855648436816409e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001063592062564,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22686767578125,0.0,0.0,0.000504519441165,291.19366455078125,294.1499938964844,274.2540283203125,271.45391845703125,279.0501708984375,274.2255249023437,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.305809020996094,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7457580566406,0.0,0.0,0.0001010066553135,292.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001063644085661,291.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4577331542969,0.0,0.0,7.856076990719885e-05,291.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823486328125,0.0,0.0,0.0001063650051946,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,0.0005045469733886,291.1932678222656,294.1499938964844,274.2572937011719,271.45654296875,279.0042724609375,274.2340087890625,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.29946231842041,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110290527344,0.0,0.0,0.000101016012195,292.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001063742747646,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,7.856804586481303e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001063748568412,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.000504593772348,291.19244384765625,294.1499938964844,274.2578430175781,271.457275390625,278.9138488769531,274.24566650390625,290.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.290748596191406,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110290527344,0.0,0.0,0.000101016012195,292.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001063742747646,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,7.856804586481303e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001063748568412,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.000504593772348,291.19244384765625,294.1499938964844,274.2578430175781,271.457275390625,278.9138488769531,274.24566650390625,290.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.290748596191406,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767272949219,0.0,0.0,0.0001010230262181,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001063816671376,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,7.857350283302367e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0001063822419382,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0005046288133598,291.19158935546875,294.1499938964844,274.25,271.45166015625,278.8250732421875,274.2497863769531,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501581743359,60.0,-12.287684440612791,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767272949219,0.0,0.0,0.0001010230262181,292.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001063816671376,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3963623046875,0.0,0.0,7.857350283302367e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.22564697265625,0.0,0.0,0.0001063822419382,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0005046288133598,291.19158935546875,294.1499938964844,274.25,271.45166015625,278.8250732421875,274.2497863769531,290.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800719760899028e-08,0.0010764088947325,-0.0378083027899265,0.0,0.0,0.0,-0.0121501581743359,60.0,-12.287684440612791,-0.0,-7.899981824266433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6428527832031,0.0,0.0,0.0001010148189379,292.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001063730305759,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,7.856712181819603e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0001063735981006,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0005045878351666,291.190673828125,294.1499938964844,274.2375793457031,271.4430236816406,278.7377624511719,274.24664306640625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.288859367370604,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
