time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763320,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6428527832031,0.0,0.0,0.0001010148189379,292.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0001063730305759,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3662414550781,0.0,0.0,7.856712181819603e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.19781494140625,0.0,0.0,0.0001063735981006,292.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13116455078125,0.0,0.0,0.0005045878351666,291.190673828125,294.1499938964844,274.2375793457031,271.4430236816406,278.7377624511719,274.24664306640625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.288859367370604,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.609375,0.0,0.0,0.0001009792831609,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001063356176018,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.853948045521975e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001063361778506,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045227050781,0.0,0.0,0.0005044103600084,291.189697265625,294.1499938964844,274.2248229980469,271.4349365234375,278.65191650390625,274.2389221191406,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.288934707641602,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.609375,0.0,0.0,0.0001009792831609,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001063356176018,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.853948045521975e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0001063361778506,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045227050781,0.0,0.0,0.0005044103600084,291.189697265625,294.1499938964844,274.2248229980469,271.4349365234375,278.65191650390625,274.2389221191406,290.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746101228979569e-08,0.001075942069292,-0.0376654751598835,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.288934707641602,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928039550781,0.0,0.0,0.000100951983768,292.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001063068702933,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217163085937,0.0,0.0,7.851824921090156e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,0.000106307430542,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,0.0005042740376666,291.189208984375,294.1499938964844,274.2182922363281,271.4310607910156,278.6095275878906,274.2340393066406,290.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062053367495,60.0,-12.2879638671875,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5763244628906,0.0,0.0,0.0001009187035379,292.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001062718220055,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,7.84923613537103e-05,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001062723822542,292.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782165527344,0.0,0.0,0.000504107796587,291.1886901855469,294.1499938964844,274.2117004394531,271.4273376464844,278.5675048828125,274.22869873046875,290.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670557213491976e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856333523988,60.0,-12.28630542755127,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.543701171875,0.0,0.0,0.0001008353938232,292.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001061841030605,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,7.842756167519838e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0001061846487573,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0005036916700191,291.1876525878906,294.1499938964844,274.1982421875,271.42022705078125,278.4844970703125,274.2170715332031,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28103733062744,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.543701171875,0.0,0.0,0.0001008353938232,292.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001061841030605,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,7.842756167519838e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,0.0001061846487573,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05224609375,0.0,0.0,0.0005036916700191,291.1876525878906,294.1499938964844,274.1982421875,271.42022705078125,278.4844970703125,274.2170715332031,290.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566697181805921e-08,0.0010744082974269,-0.0371963270008564,0.0,0.0,0.0,-0.0120341461151838,60.0,-12.28103733062744,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.511474609375,0.0,0.0,0.0001007317841867,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.000106075000076,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.83469804446213e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001060755457729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0005031741457059,291.1865234375,294.1499938964844,274.1844177246094,271.4136047363281,278.40289306640625,274.2045288085937,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.273380279541016,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.511474609375,0.0,0.0,0.0001007317841867,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,0.000106075000076,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.83469804446213e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001060755457729,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0005031741457059,291.1865234375,294.1499938964844,274.1844177246094,271.4136047363281,278.40289306640625,274.2045288085937,290.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073318417184,1.4437544493262068e-08,0.0010733039816841,-0.036858569830656,0.0,0.0,0.0,-0.0119701195508241,60.0,-12.273380279541016,-0.0,-7.854461614442698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,0.0001006104575935,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001059472488122,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,7.825261855032295e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,0.0001059477799572,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0005025681457482,291.1853942871094,294.1499938964844,274.1702575683594,271.4073791503906,278.3226318359375,274.19140625,290.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.263632774353027,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47967529296875,0.0,0.0,0.0001006104575935,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,0.0001059472488122,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,7.825261855032295e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635681152344,0.0,0.0,0.0001059477799572,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0005025681457482,291.1853942871094,294.1499938964844,274.1702575683594,271.4073791503906,278.3226318359375,274.19140625,290.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720252757892,1.4286319682810245e-08,0.0010720110731199,-0.0364630743861198,0.0,0.0,0.0,-0.0118951518088579,60.0,-12.263632774353027,-0.0,-7.83554625627403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.0001004740406642,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001058035995811,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,7.814651326043531e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.00010580412345,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0005018867086619,291.1841735839844,294.1499938964844,274.1557922363281,271.4015808105469,278.2437438964844,274.1778259277344,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.252100944519045,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482727050781,0.0,0.0,0.0001004740406642,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001058035995811,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.193115234375,0.0,0.0,7.814651326043531e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.00010580412345,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0005018867086619,291.1841735839844,294.1499938964844,274.1557922363281,271.4015808105469,278.2437438964844,274.1778259277344,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116289470678112e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.252100944519045,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0001004009827738,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0001057266708812,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,7.808968803146854e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0249328613281,0.0,0.0,0.0001057271874742,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0005015218048356,291.1835632324219,294.1499938964844,274.1484375,271.3988342285156,278.2048034667969,274.1708984375,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.245757102966309,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41729736328125,0.0,0.0,0.0001003252255031,292.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001056468972819,291.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16552734375,0.0,0.0,7.803076732670888e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0001056474138749,292.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,0.000501143396832,291.1829528808594,294.1499938964844,274.1409912109375,271.39617919921875,278.16619873046875,274.1639099121094,290.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.239092826843262,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.0001001669443212,292.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001054802269209,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,7.79076581238769e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001054807362379,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.0005003527621738,291.181640625,294.1499938964844,274.1258850097656,271.39111328125,278.0899353027344,274.1496276855469,290.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.224969863891602,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.0001001669443212,292.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001054802269209,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,7.79076581238769e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98699951171875,0.0,0.0,0.0001054807362379,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271545410156,0.0,0.0,0.0005003527621738,291.181640625,294.1499938964844,274.1258850097656,271.39111328125,278.0899353027344,274.1496276855469,290.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733541415206222e-08,0.0010672846110537,-0.0350172705948352,0.0,0.0,0.0,-0.0116211175918579,60.0,-12.224969863891602,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0001000018964987,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001053064261213,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,7.777928840368986e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001053069281624,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,0.0004995283670723,291.1802978515625,294.1499938964844,274.1105041503906,271.3863830566406,278.01495361328125,274.1351013183594,290.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.210038185119627,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3565673828125,0.0,0.0,0.0001000018964987,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001053064261213,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,7.777928840368986e-05,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001053069281624,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,0.0004995283670723,291.1802978515625,294.1499938964844,274.1105041503906,271.3863830566406,278.01495361328125,274.1351013183594,290.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655393125489,1.3527838405025251e-08,0.0010655258083716,-0.0344791933894157,0.0,0.0,0.0,-0.0115191424265503,60.0,-12.210038185119627,-0.0,-7.741017782336712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,9.983289783122018e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.00010512847075,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,7.764784095343202e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,0.0001051289655151,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793029785156,0.0,0.0,0.0004986841813661,291.17889404296875,294.1499938964844,274.09478759765625,271.3819885253906,277.94122314453125,274.1202697753906,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.1946382522583,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,9.983289783122018e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.00010512847075,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,7.764784095343202e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,0.0001051289655151,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793029785156,0.0,0.0,0.0004986841813661,291.17889404296875,294.1499938964844,274.09478759765625,271.3819885253906,277.94122314453125,274.1202697753906,290.8449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.1946382522583,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.966272773453966e-05,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001049492784659,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.751549128443003e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.000104949765955,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,0.0004978341748937,291.1774597167969,294.1499938964844,274.07879638671875,271.3778686523437,277.8686828613281,274.10516357421875,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.179112434387209,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,9.966272773453966e-05,292.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001049492784659,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,7.751549128443003e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.000104949765955,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8558349609375,0.0,0.0,0.0004978341748937,291.1774597167969,294.1499938964844,274.07879638671875,271.3778686523437,277.8686828613281,274.10516357421875,290.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.179112434387209,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2828674316406,0.0,0.0,9.95780064840801e-05,292.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001048600606736,291.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.744959293631837e-05,291.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013366699219,0.0,0.0,0.0001048605481628,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8442077636719,0.0,0.0,0.0004974110051989,291.1767272949219,294.1499938964844,274.0707092285156,271.3758850097656,277.8328857421875,274.0975341796875,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.171401023864746,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2684326171875,0.0,0.0,9.949393279384822e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001047715340973,291.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,7.73842039052397e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.889404296875,0.0,0.0,0.0001047720070346,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8326416015625,0.0,0.0,0.0004969910369254,291.17596435546875,294.1499938964844,274.0625305175781,271.3739929199219,277.7973327636719,274.0898132324219,290.827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767920101913e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.163774490356444,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,9.932887041941284e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001045977187459,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.725581963313743e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.0001045981916831,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.80975341796875,0.0,0.0,0.0004961665836162,291.1744384765625,294.1499938964844,274.0459899902344,271.370361328125,277.7271423339844,274.0741882324219,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.148919105529783,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,9.932887041941284e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001045977187459,291.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00732421875,0.0,0.0,7.725581963313743e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.0001045981916831,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.80975341796875,0.0,0.0,0.0004961665836162,291.1744384765625,294.1499938964844,274.0459899902344,271.370361328125,277.7271423339844,274.0741882324219,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689058692672006e-08,0.0010583538096398,-0.032284814864397,0.0,0.0,0.0,-0.011103325523436,60.0,-12.148919105529783,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,9.916968701872976e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001044301025103,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.713201193837449e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.0001044305608957,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0004953714087605,291.1728515625,294.1499938964844,274.0291748046875,271.366943359375,277.6580810546875,274.0583190917969,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.13481903076172,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,9.916968701872976e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0001044301025103,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98211669921875,0.0,0.0,7.713201193837449e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8424377441406,0.0,0.0,0.0001044305608957,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0004953714087605,291.1728515625,294.1499938964844,274.0291748046875,271.366943359375,277.6580810546875,274.0583190917969,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.13481903076172,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,9.90182306850329e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001042706062435,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,7.701420690864325e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,0.0001042710646288,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,0.0004946148837916,291.17120361328125,294.1499938964844,274.0120849609375,271.3637084960937,277.590087890625,274.04217529296875,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.121715545654297,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,9.90182306850329e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001042706062435,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9572448730469,0.0,0.0,7.701420690864325e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193664550781,0.0,0.0,0.0001042710646288,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76483154296875,0.0,0.0,0.0004946148837916,291.17120361328125,294.1499938964844,274.0120849609375,271.3637084960937,277.590087890625,274.04217529296875,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.0010550434235483,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.121715545654297,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,9.887604392133652e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001041208815877,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,7.690361962886527e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001041213326971,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7427673339844,0.0,0.0,0.0004939046339131,291.1695251464844,294.1499938964844,273.9947814941406,271.3606262207031,277.5231628417969,274.0258178710937,290.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.10981559753418,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,9.887604392133652e-05,292.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001041208815877,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,7.690361962886527e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7966003417969,0.0,0.0,0.0001041213326971,292.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7427673339844,0.0,0.0,0.0004939046339131,291.1695251464844,294.1499938964844,273.9947814941406,271.3606262207031,277.5231628417969,274.0258178710937,290.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.10981559753418,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,9.880889410851525e-05,292.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0001040501738316,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92047119140625,0.0,0.0,7.685139280511066e-05,291.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7853088378906,0.0,0.0,0.000104050624941,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.000493569241371,291.1686706542969,294.1499938964844,273.98602294921875,271.3591613769531,277.4901123046875,274.0175170898437,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528245475143,1.2041015295949364e-08,0.0010528125567361,-0.0305891167372465,0.0,0.0,0.0,-0.0107820620760321,60.0,-12.104400634765623,-0.0,-7.557379433364987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,9.874448733171448e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0001039823619066,291.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90838623046875,0.0,0.0,7.680129783693701e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.77410888671875,0.0,0.0,0.00010398280574,292.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7209777832031,0.0,0.0,0.0004932475276291,291.16778564453125,294.1499938964844,273.9772033691406,271.3576965332031,277.45733642578125,274.0091552734375,290.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960747947625805e-08,0.0010521261719986,-0.0303790681064128,0.0,0.0,0.0,-0.0107422703877091,60.0,-12.099340438842772,-0.0,-7.547527758333673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,9.86242521321401e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001038557529682,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,7.670777995372191e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0001038561895256,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0004926469409838,291.1659851074219,294.1499938964844,273.9593811035156,271.3548889160156,277.3924560546875,273.99224853515625,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.09030055999756,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,9.86242521321401e-05,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001038557529682,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,7.670777995372191e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518920898437,0.0,0.0,0.0001038561895256,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0004926469409838,291.1659851074219,294.1499938964844,273.9593811035156,271.3548889160156,277.3924560546875,273.99224853515625,290.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869105219841,0.0,0.0,0.0,-0.0106679815798997,60.0,-12.09030055999756,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,9.851634968072176e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001037421243381,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,7.662385905859992e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001037425608956,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0004921079962514,291.1641540527344,294.1499938964844,273.9413452148437,271.3521423339844,277.3284606933594,273.9751281738281,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.082815170288086,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07550048828125,0.0,0.0,9.851634968072176e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001037421243381,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,7.662385905859992e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,0.0001037425608956,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0004921079962514,291.1641540527344,294.1499938964844,273.9413452148437,271.3521423339844,277.3284606933594,273.9751281738281,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.082815170288086,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
