time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765660,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.842125291470438e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001036419926094,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,7.654989167349413e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,0.000103642414615,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0004916329635307,291.1622619628906,294.1499938964844,273.923095703125,271.3494873046875,277.2653503417969,273.9577331542969,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.077058792114258,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,9.842125291470438e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001036419926094,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,7.654989167349413e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,0.000103642414615,292.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6570739746094,0.0,0.0,0.0004916329635307,291.1622619628906,294.1499938964844,273.923095703125,271.3494873046875,277.2653503417969,273.9577331542969,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.077058792114258,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.833937656367198e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001035557725117,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,7.648620521649718e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866455078125,0.0,0.0,0.0001035561945172,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0004912239965051,291.1603088378906,294.1499938964844,273.9046325683594,271.34686279296875,277.2031555175781,273.9400939941406,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.073058128356934,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,9.833937656367198e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,0.0001035557725117,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8140563964844,0.0,0.0,7.648620521649718e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866455078125,0.0,0.0,0.0001035561945172,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0004912239965051,291.1603088378906,294.1499938964844,273.9046325683594,271.34686279296875,277.2031555175781,273.9400939941406,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.0290576387196779,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.073058128356934,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01043701171875,0.0,0.0,9.83035279205069e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001035180248436,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8025817871094,0.0,0.0,7.645832374691963e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759948730469,0.0,0.0,0.0001035184468491,292.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6259155273437,0.0,0.0,0.0004910449497401,291.1593322753906,294.1499938964844,273.89532470703125,271.3455505371094,277.1723937988281,273.9311828613281,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437894158,1.1411132483374333e-08,0.0010474264854565,-0.0289406925439834,0.0,0.0,0.0,-0.0104698026552796,60.0,-12.071762084960938,-0.0,-7.480245756141812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9976806640625,0.0,0.0,9.82712153927423e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001034840024658,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911376953125,0.0,0.0,7.643319258932024e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6654052734375,0.0,0.0,0.0001034844171954,292.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0004908835398964,291.1583251953125,294.1499938964844,273.8859558105469,271.34423828125,277.1418762207031,273.9222106933594,290.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470933048054,1.1370849151148832e-08,0.0010470820125192,-0.0288352612406015,0.0,0.0,0.0,-0.0104498323053121,60.0,-12.0709228515625,-0.0,-7.475326668782145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,9.821670391829684e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001034266097121,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,7.639080286026001e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001034270171658,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0004906113026663,291.1562805175781,294.1499938964844,273.8670654296875,271.34161376953125,277.0814208984375,273.904052734375,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.070528030395508,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,9.821670391829684e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001034266097121,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684936523437,0.0,0.0,7.639080286026001e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,0.0001034270171658,292.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,0.0004906113026663,291.1562805175781,294.1499938964844,273.8670654296875,271.34161376953125,277.0814208984375,273.904052734375,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.070528030395508,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.817669342737644e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001033844746416,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,7.635967631358653e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001033848820952,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0004904114757664,291.1541748046875,294.1499938964844,273.8479919433594,271.3389587402344,277.021728515625,273.8856506347656,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.071982383728027,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.947265625,0.0,0.0,9.817669342737644e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,0.0001033844746416,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460632324219,0.0,0.0,7.635967631358653e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001033848820952,292.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0004904114757664,291.1541748046875,294.1499938964844,273.8479919433594,271.3389587402344,277.021728515625,273.8856506347656,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.071982383728027,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,9.815161320148036e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001033580701914,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.634016947122291e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0001033584630931,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0004902861546725,291.15203857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.9628295898437,273.8670349121094,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.07539176940918,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,9.815161320148036e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001033580701914,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.634016947122291e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029663085937,0.0,0.0,0.0001033584630931,292.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551147460937,0.0,0.0,0.0004902861546725,291.15203857421875,294.1499938964844,273.8287353515625,271.3362731933594,276.9628295898437,273.8670349121094,290.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.0284449309110641,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.07539176940918,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,9.814219083637e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001033481530612,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,7.633284258190542e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,0.0001033485459629,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0004902391228824,291.1498107910156,294.1499938964844,273.8092956542969,271.33349609375,276.9046630859375,273.84814453125,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.080809593200684,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979187011719,0.0,0.0,9.814219083637e-05,292.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0001033481530612,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,7.633284258190542e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.58258056640625,0.0,0.0,0.0001033485459629,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53533935546875,0.0,0.0,0.0004902391228824,291.1498107910156,294.1499938964844,273.8092956542969,271.33349609375,276.9046630859375,273.84814453125,290.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700626641511,60.0,-12.080809593200684,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857421875,0.0,0.0,9.814376971917228e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001033498119795,291.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910400390625,0.0,0.0,7.633407221874222e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.57244873046875,0.0,0.0,0.0001033502048812,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,0.0004902470391243,291.1487121582031,294.1499938964844,273.7995300292969,271.3320617675781,276.8758544921875,273.8385925292969,290.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211884753947745e-08,0.0010457225143909,-0.0284192040562629,0.0,0.0,0.0,-0.0103710265830159,60.0,-12.084335327148438,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736267089844,0.0,0.0,9.814969962462784e-05,292.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001033560547512,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,7.6338677899912e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624084472656,0.0,0.0,0.0001033564476529,292.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,0.0004902766086161,291.1475524902344,294.1499938964844,273.7897033691406,271.33062744140625,276.84722900390625,273.8289794921875,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219252193939155e-08,0.0010457853786647,-0.0284384861588478,0.0,0.0,0.0,-0.0103746782988309,60.0,-12.088423728942873,-0.0,-7.456827688656632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495788574219,0.0,0.0,9.81745106400922e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033821972669,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,7.635798101546243e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001033825756167,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49639892578125,0.0,0.0,0.0004904006491415,291.145263671875,294.1499938964844,273.7699279785156,271.3276062011719,276.7904663085937,273.8096008300781,290.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.098125457763672,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495788574219,0.0,0.0,9.81745106400922e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033821972669,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,7.635798101546243e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001033825756167,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49639892578125,0.0,0.0,0.0004904006491415,291.145263671875,294.1499938964844,273.7699279785156,271.3276062011719,276.7904663085937,273.8096008300781,290.6873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250137710305808e-08,0.0010460495250299,-0.0285193249583244,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.098125457763672,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,9.821903222473338e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001034290762618,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,7.639260729774833e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0001034294546116,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0004906230024062,291.14288330078125,294.1499938964844,273.75,271.324462890625,276.734375,273.7899780273437,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.110283851623535,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8257751464844,0.0,0.0,9.821903222473338e-05,292.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001034290762618,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373291015625,0.0,0.0,7.639260729774833e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225830078125,0.0,0.0,0.0001034294546116,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4771728515625,0.0,0.0,0.0004906230024062,291.14288330078125,294.1499938964844,273.75,271.324462890625,276.734375,273.7899780273437,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644082516431,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.110283851623535,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022155761719,0.0,0.0,9.828247857512906e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001034958986565,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,7.644195284228772e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001034962697303,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0004909400013275,291.1404724121094,294.1499938964844,273.7300109863281,271.3215026855469,276.67889404296875,273.7701110839844,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.124932289123535,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022155761719,0.0,0.0,9.828247857512906e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0001034958986565,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162109375,0.0,0.0,7.644195284228772e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001034962697303,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0004909400013275,291.1404724121094,294.1499938964844,273.7300109863281,271.3215026855469,276.67889404296875,273.7701110839844,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.124932289123535,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,9.83628851827234e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001035805689753,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,7.650448969798163e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001035809400491,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4392395019531,0.0,0.0,0.0004913416341878,291.13800048828125,294.1499938964844,273.7099914550781,271.3190002441406,276.6240539550781,273.75006103515625,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.141825675964355,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7788391113281,0.0,0.0,9.83628851827234e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001035805689753,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59527587890625,0.0,0.0,7.650448969798163e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.48345947265625,0.0,0.0,0.0001035809400491,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4392395019531,0.0,0.0,0.0004913416341878,291.13800048828125,294.1499938964844,273.7099914550781,271.3190002441406,276.6240539550781,273.75006103515625,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.141825675964355,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7672424316406,0.0,0.0,9.840949496719986e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001036296525853,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5848693847656,0.0,0.0,7.654073851881549e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0001036300163832,292.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42987060546875,0.0,0.0,0.0004915744648315,291.13671875,294.1499938964844,273.70001220703125,271.3179016113281,276.59686279296875,273.739990234375,290.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542788946883322e-08,0.0010485516395419,-0.0292852614074945,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.151101112365724,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,9.846027387538923e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0001036831308738,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57452392578125,0.0,0.0,7.658023969270289e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.46417236328125,0.0,0.0,0.0001036834946717,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4205322265625,0.0,0.0,0.0004918281338177,291.1354675292969,294.1499938964844,273.69000244140625,271.3169250488281,276.56982421875,273.7298889160156,290.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491041466593,1.1606045902112784e-08,0.0010490925051271,-0.0294508133083581,0.0,0.0,0.0,-0.0105664264410734,60.0,-12.160913467407228,-0.0,-7.504072385700057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7419128417969,0.0,0.0,9.85263177426532e-05,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0001037526744767,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621643066406,0.0,0.0,7.663160067750141e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45269775390625,0.0,0.0,0.0001037530382745,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40936279296875,0.0,0.0,0.0004921579966321,291.1339111328125,294.1499938964844,273.6780090332031,271.3158569335937,276.5375671386719,273.7177124023437,290.64727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688307210988569e-08,0.0010497958865016,-0.0296660978347063,0.0,0.0,0.0,-0.0106072062626481,60.0,-12.173297882080078,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327575683594,0.0,0.0,9.857375698629768e-05,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001038026312016,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5539245605469,0.0,0.0,7.666849705856293e-05,291.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450378417969,0.0,0.0,0.0001038029949995,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,0.0004923950182273,291.13287353515625,294.1499938964844,273.6700134277344,271.3152160644531,276.5161437988281,273.7095642089844,290.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18193817138672,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71002197265625,0.0,0.0,9.870404755929484e-05,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001039398412103,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335388183594,0.0,0.0,7.676983659621328e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0001039401977322,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.000493045838084,291.1302185058594,294.1499938964844,273.6499938964844,271.3138732910156,276.4630432128906,273.6891784667969,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.205082893371582,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71002197265625,0.0,0.0,9.870404755929484e-05,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001039398412103,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5335388183594,0.0,0.0,7.676983659621328e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4260559082031,0.0,0.0,0.0001039401977322,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.383544921875,0.0,0.0,0.000493045838084,291.1302185058594,294.1499938964844,273.6499938964844,271.3138732910156,276.4630432128906,273.6891784667969,290.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.205082893371582,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874694824219,0.0,0.0,9.88508909358643e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001040944771375,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,7.688404730288312e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072265625,0.0,0.0,0.0001040948263835,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,0.0004937793710269,291.1275329589844,294.1499938964844,273.6300048828125,271.31280517578125,276.41046142578125,273.668701171875,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230313301086426,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874694824219,0.0,0.0,9.88508909358643e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001040944771375,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,7.688404730288312e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072265625,0.0,0.0,0.0001040948263835,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,0.0004937793710269,291.1275329589844,294.1499938964844,273.6300048828125,271.31280517578125,276.41046142578125,273.668701171875,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.230313301086426,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,9.901432349579407e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001042665826389,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931945800781,0.0,0.0,7.701116555836052e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,0.0001042669318849,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471069335937,0.0,0.0,0.0004945957916788,291.124755859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3584289550781,273.64813232421875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.257622718811035,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,9.901432349579407e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001042665826389,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4931945800781,0.0,0.0,7.701116555836052e-05,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,0.0001042669318849,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471069335937,0.0,0.0,0.0004945957916788,291.124755859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3584289550781,273.64813232421875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.257622718811035,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,9.9102413514629e-05,292.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0001043593438225,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48321533203125,0.0,0.0,7.707967597525567e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3792419433594,0.0,0.0,0.0001043596930685,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3381042480469,0.0,0.0,0.0004950357833877,291.12335205078125,294.1499938964844,273.6000061035156,271.3116455078125,276.33258056640625,273.6378173828125,290.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.27209186553955,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429443359375,0.0,0.0,9.919462172547357e-05,292.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0001044564414769,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4732971191406,0.0,0.0,7.715139508945867e-05,291.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699951171875,0.0,0.0,0.0001044567907229,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291015625,0.0,0.0,0.0004954963806085,291.1219482421875,294.1499938964844,273.5899963378906,271.3113708496094,276.3069152832031,273.62750244140625,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084746994342e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.287091255187988,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,9.939115261659026e-05,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001046634060912,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,7.730425568297505e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001046637480612,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,0.0004964781692251,291.1190490722656,294.1499938964844,273.57000732421875,271.3109130859375,276.255859375,273.6068420410156,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318527221679688,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209411621094,0.0,0.0,9.939115261659026e-05,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0001046634060912,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,7.730425568297505e-05,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001046637480612,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31121826171875,0.0,0.0,0.0004964781692251,291.1190490722656,294.1499938964844,273.57000732421875,271.3109130859375,276.255859375,273.6068420410156,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.318527221679688,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,9.96046292129904e-05,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001048882113536,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,7.74702857597731e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,0.0001048885460477,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.000497544533573,291.1161193847656,294.1499938964844,273.54998779296875,271.3105773925781,276.2052917480469,273.58612060546875,290.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.352100372314451,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
