time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768000,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,9.96046292129904e-05,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001048882113536,291.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4338684082031,0.0,0.0,7.74702857597731e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,0.0001048885460477,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29345703125,0.0,0.0,0.000497544533573,291.1161193847656,294.1499938964844,273.54998779296875,271.3105773925781,276.2052917480469,273.58612060546875,290.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.352100372314451,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,9.983479685615748e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001051305880537,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,7.764930342091247e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,0.0001051309227477,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0004986942512914,291.1131286621094,294.1499938964844,273.5299987792969,271.3103332519531,276.1551818847656,273.5653686523437,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.38779640197754,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,9.983479685615748e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001051305880537,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,7.764930342091247e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150939941406,0.0,0.0,0.0001051309227477,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0004986942512914,291.1131286621094,294.1499938964844,273.5299987792969,271.3103332519531,276.1551818847656,273.5653686523437,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.38779640197754,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001000815682346,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001053904561558,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,7.784124318277463e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001053907908499,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,0.0004999269731342,291.1100769042969,294.1499938964844,273.510009765625,271.31011962890625,276.10552978515625,273.5445861816406,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.425597190856934,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001000815682346,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001053904561558,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39501953125,0.0,0.0,7.784124318277463e-05,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001053907908499,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25830078125,0.0,0.0,0.0004999269731342,291.1100769042969,294.1499938964844,273.510009765625,271.31011962890625,276.10552978515625,273.5445861816406,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.425597190856934,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451965332031,0.0,0.0,0.000100211269455,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0001055270404322,291.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854064941406,0.0,0.0,7.794211705913767e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0001055273678502,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.24957275390625,0.0,0.0,0.0005005748244002,291.1085205078125,294.1499938964844,273.5,271.3099975585937,276.08087158203125,273.5341796875,290.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787431640821524e-08,0.001067744102329,-0.0351582318544387,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.44531536102295,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345458984375,0.0,0.0,0.0001003450088319,292.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001056678738677,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37579345703125,0.0,0.0,7.804614142514765e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.27911376953125,0.0,0.0,0.0001056682012858,292.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0005012429319322,291.10693359375,294.1499938964844,273.489990234375,271.30987548828125,276.0563049316406,273.52374267578125,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.46556282043457,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001006241509458,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001059618298313,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,7.826324872439727e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,0.0001059621499734,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0005026372964493,291.103759765625,294.1499938964844,273.4700012207031,271.3096008300781,276.00750732421875,273.5029296875,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.507466316223145,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001006241509458,292.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001059618298313,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,7.826324872439727e-05,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26129150390625,0.0,0.0,0.0001059621499734,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2235717773437,0.0,0.0,0.0005026372964493,291.103759765625,294.1499938964844,273.4700012207031,271.3096008300781,276.00750732421875,273.5029296875,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.507466316223145,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,0.0001009192419587,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001062725787051,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,7.849276880733669e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0001062728915712,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,0.0005041113472543,291.1004943847656,294.1499938964844,273.45001220703125,271.3092346191406,275.9591064453125,273.4820556640625,290.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.551431655883787,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49224853515625,0.0,0.0,0.0001009192419587,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,0.0001062725787051,291.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,7.849276880733669e-05,291.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435913085937,0.0,0.0,0.0001062728915712,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,0.0005041113472543,291.1004943847656,294.1499938964844,273.45001220703125,271.3092346191406,275.9591064453125,273.4820556640625,290.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.551431655883787,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001012294524116,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001065992473741,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,7.873403956182301e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,0.0001065995602402,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0005056608933955,291.0971984863281,294.1499938964844,273.42999267578125,271.3087158203125,275.9111022949219,273.4612121582031,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597378730773926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,0.0001012294524116,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0001065992473741,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188171386719,0.0,0.0,7.873403956182301e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259826660156,0.0,0.0,0.0001065995602402,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1892395019531,0.0,0.0,0.0005056608933955,291.0971984863281,294.1499938964844,273.42999267578125,271.3087158203125,275.9111022949219,273.4612121582031,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.597378730773926,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45050048828125,0.0,0.0,0.0001015539746731,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001069409845513,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,7.898644253145903e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001069412974175,292.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0005072819767519,291.09381103515625,294.1499938964844,273.4100036621094,271.3080444335937,275.8634948730469,273.4403381347656,290.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645207405090332,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45050048828125,0.0,0.0,0.0001015539746731,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0001069409845513,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,7.898644253145903e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.0001069412974175,292.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0005072819767519,291.09381103515625,294.1499938964844,273.4100036621094,271.3080444335937,275.8634948730469,273.4403381347656,290.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.645207405090332,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0001017213799059,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.0001071172737283,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29071044921875,0.0,0.0,7.911664579296485e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1997375488281,0.0,0.0,0.0001071175793185,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1637268066406,0.0,0.0,0.0005081181880086,291.09210205078125,294.1499938964844,273.3999938964844,271.3076171875,275.83984375,273.429931640625,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.66982078552246,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298095703125,0.0,0.0,0.000101891993836,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,0.0001072969389497,291.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2814025878906,0.0,0.0,7.924934470793232e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001072972445399,292.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,0.0005089704645797,291.0903625488281,294.1499938964844,273.3900146484375,271.30712890625,275.8162841796875,273.41949462890625,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.69487762451172,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0001022414799081,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001076649714377,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628479003906,0.0,0.0,7.952117448439822e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,0.0001076652770279,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0005107162287458,291.0868530273437,294.1499938964844,273.3699951171875,271.30596923828125,275.7694091796875,273.3986511230469,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.746047019958496,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0001022414799081,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001076649714377,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628479003906,0.0,0.0,7.952117448439822e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737060546875,0.0,0.0,0.0001076652770279,292.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.138427734375,0.0,0.0,0.0005107162287458,291.0868530273437,294.1499938964844,273.3699951171875,271.30596923828125,275.7694091796875,273.3986511230469,290.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.746047019958496,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,0.0001026015306706,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000108044121589,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444152832031,0.0,0.0,7.980121154105291e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,0.0001080444199033,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0005125147872604,291.083251953125,294.1499938964844,273.3500061035156,271.3045349121094,275.7228698730469,273.3778381347656,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.798696517944336,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,0.0001026015306706,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000108044121589,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444152832031,0.0,0.0,7.980121154105291e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,0.0001080444199033,292.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12164306640625,0.0,0.0,0.0005125147872604,291.083251953125,294.1499938964844,273.3500061035156,271.3045349121094,275.7228698730469,273.3778381347656,290.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.798696517944336,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0001029698978527,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001084320247173,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,8.008771692402661e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001084323303075,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0005143548478372,291.0796203613281,294.1499938964844,273.3299865722656,271.302734375,275.6766967773437,273.3570251464844,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.852585792541504,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0001029698978527,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001084320247173,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2260437011719,0.0,0.0,8.008771692402661e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001084323303075,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0005143548478372,291.0796203613281,294.1499938964844,273.3299865722656,271.302734375,275.6766967773437,273.3570251464844,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.852585792541504,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001033442895277,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001088262797566,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,8.037890802370384e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001088265780708,292.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0005162250017747,291.0758972167969,294.1499938964844,273.3099975585937,271.3005676269531,275.6308898925781,273.33624267578125,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.769092428105523e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.907448768615724,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,0.0001033442895277,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001088262797566,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,8.037890802370384e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001088265780708,292.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0005162250017747,291.0758972167969,294.1499938964844,273.3099975585937,271.3005676269531,275.6308898925781,273.33624267578125,290.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011373717337,1.769092428105523e-08,0.0011011196766048,-0.045362614095211,0.0,0.0,0.0,-0.0135829411447048,60.0,-12.907448768615724,-0.0,-8.26691604061125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382568359375,0.0,0.0,0.0001035328532452,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001090248551918,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986999511719,0.0,0.0,8.052557677729055e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137084960937,0.0,0.0,0.000109025153506,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0801086425781,0.0,0.0,0.0005171669763512,291.0740051269531,294.1499938964844,273.29998779296875,271.2993469238281,275.60809326171875,273.32586669921875,290.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925872342061666e-08,0.0011031285393983,-0.0459764003753662,0.0,0.0,0.0,-0.0136994142085313,60.0,-12.935131072998049,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.0001037218753481,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001092239035642,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18963623046875,0.0,0.0,8.067259477684274e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.105224609375,0.0,0.0,0.0001092242018785,292.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0005181111628189,291.0721130371094,294.1499938964844,273.2900085449219,271.2980041503906,275.5854187011719,273.31549072265625,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138706089988e-08,0.0011051421752199,-0.0465916097164154,0.0,0.0,0.0,-0.0138161685317754,60.0,-12.962928771972656,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001040995994117,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001096216656151,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,8.096637611743063e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0001096219566534,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0005199979641474,291.0682678222656,294.1499938964844,273.2699890136719,271.2949523925781,275.5402526855469,273.2947998046875,290.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.018677711486816,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,0.0001040995994117,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001096216656151,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,8.096637611743063e-05,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883178710937,0.0,0.0,0.0001096219566534,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553894042969,0.0,0.0,0.0005199979641474,291.0682678222656,294.1499938964844,273.2699890136719,271.2949523925781,275.5402526855469,273.2947998046875,290.46826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.018677711486816,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001044738819473,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.000110015811515,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,8.12574871815741e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0001100160952773,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0005218676524236,291.0643310546875,294.1499938964844,273.25,271.2914123535156,275.49542236328125,273.27410888671875,290.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.074294090270996,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.28839111328125,0.0,0.0,0.0001044738819473,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.000110015811515,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535949707031,0.0,0.0,8.12574871815741e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715026855469,0.0,0.0,0.0001100160952773,292.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390319824219,0.0,0.0,0.0005218676524236,291.0643310546875,294.1499938964844,273.25,271.2914123535156,275.49542236328125,273.27410888671875,290.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386486053466,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.074294090270996,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,0.000104840764834,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001104021503124,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,8.154283568728715e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05474853515625,0.0,0.0,0.0001104024340747,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0005237002624198,291.0603332519531,294.1499938964844,273.2300109863281,271.287353515625,275.450927734375,273.25347900390625,290.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.12929630279541,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,0.000104840764834,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0001104021503124,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356811523437,0.0,0.0,8.154283568728715e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05474853515625,0.0,0.0,0.0001104024340747,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.022705078125,0.0,0.0,0.0005237002624198,291.0603332519531,294.1499938964844,273.2300109863281,271.287353515625,275.450927734375,273.25347900390625,290.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.12929630279541,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0001051959116011,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001107761490857,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,8.181906014215201e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0001107764255721,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0005254743737168,291.0562744140625,294.1499938964844,273.2099914550781,271.2826843261719,275.4067687988281,273.2328796386719,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.183168411254885,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2489929199219,0.0,0.0,0.0001051959116011,292.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,0.0001107761490857,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178894042969,0.0,0.0,8.181906014215201e-05,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0001107764255721,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0005254743737168,291.0562744140625,294.1499938964844,273.2099914550781,271.2826843261719,275.4067687988281,273.2328796386719,290.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.183168411254885,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392272949219,0.0,0.0,0.0001053675441653,292.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0001109568765969,291.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,8.195255213649943e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,0.0001109571603592,292.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,0.0005263316561467,291.0542297363281,294.1499938964844,273.20001220703125,271.2801513671875,275.38482666015625,273.2226257324219,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211841089690097e-08,0.0011226737406104,-0.0519455224275589,0.0,0.0,0.0,-0.0148326577618718,60.0,-13.209476470947266,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,0.0001055342654581,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.00011113245273,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,8.208222425309941e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.021484375,0.0,0.0,0.0001111327292164,292.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0005271644913591,291.0521545410156,294.1499938964844,273.19000244140625,271.2774353027344,275.36297607421875,273.2123413085937,290.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244702618569,2.04195789166306e-08,0.0011244498891755,-0.0524877049028873,0.0,0.0,0.0,-0.0149356415495276,60.0,-13.23524570465088,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001058519992511,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001114670449169,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,8.232935215346515e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.0001114673141273,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742736816406,0.0,0.0,0.0005287516396492,291.0479431152344,294.1499938964844,273.1700134277344,271.2715148925781,275.3194885253906,273.1918640136719,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.28518772125244,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001058519992511,292.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001114670449169,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,8.232935215346515e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050048828125,0.0,0.0,0.0001114673141273,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742736816406,0.0,0.0,0.0005287516396492,291.0479431152344,294.1499938964844,273.1700134277344,271.2715148925781,275.3194885253906,273.1918640136719,290.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.0815466683643532e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.28518772125244,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
