time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770340,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,0.0001061427756212,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001117732463171,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,8.255551074398682e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,0.0001117735155276,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0005302041536197,291.0436706542969,294.1499938964844,273.1499938964844,271.2649230957031,275.2763671875,273.1714172363281,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.332101821899414,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,0.0001061427756212,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0001117732463171,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,8.255551074398682e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98858642578125,0.0,0.0,0.0001117735155276,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582824707031,0.0,0.0,0.0005302041536197,291.0436706542969,294.1499938964844,273.1499938964844,271.2649230957031,275.2763671875,273.1714172363281,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.332101821899414,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0001063991294358,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001120431988965,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,8.275489381048828e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,0.000112043468107,292.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.0005314846639521,291.0393371582031,294.1499938964844,273.1300048828125,271.2578125,275.23358154296875,273.1510314941406,290.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37525463104248,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716003417969,0.0,0.0,0.0001063991294358,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0001120431988965,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,8.275489381048828e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722595214844,0.0,0.0,0.000112043468107,292.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423828125,0.0,0.0,0.0005314846639521,291.0393371582031,294.1499938964844,273.1300048828125,271.2578125,275.23358154296875,273.1510314941406,290.4052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.37525463104248,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001066156764863,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001122712346841,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,8.29233176773414e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001122715038945,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0005325663951225,291.0349426269531,294.1499938964844,273.1099853515625,271.2504272460937,275.191162109375,273.1307067871094,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.413761138916016,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001066156764863,292.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001122712346841,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303955078125,0.0,0.0,8.29233176773414e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560241699219,0.0,0.0,0.0001122715038945,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0005325663951225,291.0349426269531,294.1499938964844,273.1099853515625,271.2504272460937,275.191162109375,273.1307067871094,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.413761138916016,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1430969238281,0.0,0.0,0.0001067084958776,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001123689871747,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02178955078125,0.0,0.0,8.299551700474694e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.0001123692491091,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.918701171875,0.0,0.0,0.0005330300773493,291.0327453613281,294.1499938964844,273.1000061035156,271.2466125488281,275.1700744628906,273.1205749511719,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.188263081848164e-08,0.0011369590647518,-0.0563048757612705,0.0,0.0,0.0,-0.0156609322875738,60.0,-13.431071281433104,-0.0,-8.813865548518154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336669921875,0.0,0.0,0.0001067905468516,292.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001124553891713,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,8.305933442898095e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398803710937,0.0,0.0,0.0001124556511058,292.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0005334399174898,291.0304870605469,294.1499938964844,273.0899963378906,271.2427673339844,275.14910888671875,273.1104431152344,290.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378552298992,2.19848548255186e-08,0.0011378332274034,-0.0565714985132217,0.0,0.0,0.0,-0.015711611136794,60.0,-13.447028160095217,-0.0,-8.827422703916454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.000106924904685,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001125968701671,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,8.316383173223585e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,0.0001125971321016,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0005341111100278,291.0259704589844,294.1499938964844,273.07000732421875,271.23486328125,275.1074523925781,273.0902099609375,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47547721862793,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.000106924904685,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001125968701671,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,8.316383173223585e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,0.0001125971321016,292.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.895263671875,0.0,0.0,0.0005341111100278,291.0259704589844,294.1499938964844,273.07000732421875,271.23486328125,275.1074523925781,273.0902099609375,290.3778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.47547721862793,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001070166181307,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001126934585045,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,8.32351652206853e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.000112693713163,292.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0005345692625269,291.0213928222656,294.1499938964844,273.04998779296875,271.22674560546875,275.0661926269531,273.070068359375,290.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.498452186584473,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09625244140625,0.0,0.0,0.0001070166181307,292.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,0.0001126934585045,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,8.32351652206853e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079284667969,0.0,0.0,0.000112693713163,292.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8797302246094,0.0,0.0,0.0005345692625269,291.0213928222656,294.1499938964844,273.04998779296875,271.22674560546875,275.0661926269531,273.070068359375,290.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.498452186584473,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.000107066691271,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001127461873693,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,8.327411342179403e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001127464420278,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0005348193808458,291.0167541503906,294.1499938964844,273.0299987792969,271.2184143066406,275.0252990722656,273.0499572753906,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.516136169433594,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,0.000107066691271,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001127461873693,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96240234375,0.0,0.0,8.327411342179403e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0001127464420278,292.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,0.0005348193808458,291.0167541503906,294.1499938964844,273.0299987792969,271.2184143066406,275.0252990722656,273.0499572753906,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.516136169433594,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001070760627044,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001127560608438,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,8.328139665536582e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0001127563082263,292.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0005348661798052,291.0120849609375,294.1499938964844,273.010009765625,271.2098999023437,274.98486328125,273.0299072265625,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.528517723083496,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0001070760627044,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0001127560608438,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,8.328139665536582e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0001127563082263,292.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,0.0005348661798052,291.0120849609375,294.1499938964844,273.010009765625,271.2098999023437,274.98486328125,273.0299072265625,290.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990399181842,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.528517723083496,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503845214844,0.0,0.0,0.0001070659127435,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.000112745372462,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374084472656,0.0,0.0,8.327350951731205e-05,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86865234375,0.0,0.0,0.0001127456198446,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0005348155391402,291.0097045898437,294.1499938964844,273.0,271.20556640625,274.9647827148437,273.0198669433594,290.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53284740447998,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04132080078125,0.0,0.0,0.0001070462094503,292.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001127246214309,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,8.325817907461897e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608703613281,0.0,0.0,0.0001127248688135,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.0005347170517779,291.00732421875,294.1499938964844,272.989990234375,271.2012023925781,274.94482421875,273.0098876953125,290.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.535917282104492,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,0.0001069792269845,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001126540882978,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,8.32060759421438e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001126543284044,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.000534382474143,291.0025329589844,294.1499938964844,272.9700012207031,271.1923828125,274.9052124023437,272.9898986816406,290.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.538507461547852,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233154296875,0.0,0.0,0.0001069792269845,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001126540882978,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,8.32060759421438e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454284667969,0.0,0.0,0.0001126543284044,292.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187866210937,0.0,0.0,0.000534382474143,291.0025329589844,294.1499938964844,272.9700012207031,271.1923828125,274.9052124023437,272.9898986816406,290.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.538507461547852,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,0.0001068776255124,292.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.000112547102617,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,8.312705904245377e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0001125473354477,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.0005338749615475,290.9976806640625,294.1499938964844,272.95001220703125,271.1833801269531,274.86602783203125,272.9700012207031,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536443710327148,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054626464844,0.0,0.0,0.0001068776255124,292.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.000112547102617,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.896484375,0.0,0.0,8.312705904245377e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8301086425781,0.0,0.0,0.0001125473354477,292.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038330078125,0.0,0.0,0.0005338749615475,290.9976806640625,294.1499938964844,272.95001220703125,271.1833801269531,274.86602783203125,272.9700012207031,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.536443710327148,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0001067434277501,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001124057889683,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,8.30226854304783e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0001124060217989,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,0.0005332047003321,290.9927978515625,294.1499938964844,272.92999267578125,271.1742858886719,274.8272399902344,272.9501037597656,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.530074119567873,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98779296875,0.0,0.0,0.0001067434277501,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001124057889683,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,8.30226854304783e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149108886719,0.0,0.0,0.0001124060217989,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,0.0005332047003321,290.9927978515625,294.1499938964844,272.92999267578125,271.1742858886719,274.8272399902344,272.9501037597656,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.530074119567873,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001065776159521,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001122311878134,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,8.28937190817669e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,0.0001122314133681,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0005323764053173,290.9878845214844,294.1499938964844,272.9100036621094,271.16510009765625,274.7889099121094,272.9302673339844,290.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.519583702087402,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,0.0001065776159521,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001122311878134,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643493652344,0.0,0.0,8.28937190817669e-05,291.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7998352050781,0.0,0.0,0.0001122314133681,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,0.0005323764053173,290.9878845214844,294.1499938964844,272.9100036621094,271.16510009765625,274.7889099121094,272.9302673339844,290.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.519583702087402,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96160888671875,0.0,0.0,0.0001064833195414,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001121318928198,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564147949219,0.0,0.0,8.282037742901593e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001121321183745,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,0.0005319053889252,290.9853820800781,294.1499938964844,272.8999938964844,271.16046142578125,274.7699279785156,272.9203491210937,290.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345804668962,2.1601751498678823e-08,0.0011345588136464,-0.0555722303688526,0.0,0.0,0.0,-0.015521696768701,60.0,-13.51279640197754,-0.0,-8.776667925758377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9529724121094,0.0,0.0,0.0001063820018316,292.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001120251981774,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485107421875,0.0,0.0,8.274157153209671e-05,291.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0001120254237321,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.759765625,0.0,0.0,0.0005313993315212,290.98291015625,294.1499938964844,272.8900146484375,271.15582275390625,274.75103759765625,272.91046142578125,290.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.505096435546877,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001061595103237,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0001117909050663,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,8.256852743215859e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.0001117911306209,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,0.0005302879144437,290.9778747558594,294.1499938964844,272.8699951171875,271.146484375,274.71356201171875,272.89068603515625,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.487038612365724,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9358215332031,0.0,0.0,0.0001061595103237,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0001117909050663,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83282470703125,0.0,0.0,8.256852743215859e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7701416015625,0.0,0.0,0.0001117911306209,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,0.0005302879144437,290.9778747558594,294.1499938964844,272.8699951171875,271.146484375,274.71356201171875,272.89068603515625,290.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.487038612365724,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,0.0001059140995494,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001115324776037,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,8.23776499601081e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001115326958824,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,0.0005290620611049,290.97283935546875,294.1499938964844,272.8500061035156,271.1370849609375,274.676513671875,272.8709716796875,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.465713500976562,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9188232421875,0.0,0.0,0.0001059140995494,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0001115324776037,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,8.23776499601081e-05,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554626464844,0.0,0.0,0.0001115326958824,292.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,0.0005290620611049,290.97283935546875,294.1499938964844,272.8500061035156,271.1370849609375,274.676513671875,272.8709716796875,290.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892390040216924e-08,0.0011284941574558,-0.0537215434014797,0.0,0.0,0.0,-0.0151700405403971,60.0,-13.465713500976562,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001056506735039,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001112550744437,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,8.21727589936927e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001112552927224,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0005277461605146,290.9677429199219,294.1499938964844,272.8299865722656,271.1276550292969,274.6399230957031,272.8512878417969,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44170093536377,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001056506735039,292.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0001112550744437,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,8.21727589936927e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001112552927224,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.0005277461605146,290.9677429199219,294.1499938964844,272.8299865722656,271.1276550292969,274.6399230957031,272.8512878417969,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256875004619,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.44170093536377,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.000105373255792,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001109629520215,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,8.195699047064409e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001109631630242,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0005263604689389,290.9626159667969,294.1499938964844,272.8099975585937,271.11822509765625,274.6037292480469,272.83160400390625,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.415583610534668,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.000105373255792,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.0001109629520215,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,8.195699047064409e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265625,0.0,0.0,0.0001109631630242,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0005263604689389,290.9626159667969,294.1499938964844,272.8099975585937,271.11822509765625,274.6037292480469,272.83160400390625,290.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.0218408280925363e-08,0.0011227317154407,-0.0519626587629318,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.415583610534668,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87713623046875,0.0,0.0,0.000105229744804,292.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001108118231059,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,8.18453700048849e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.71942138671875,0.0,0.0,0.0001108120341086,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0005256435833871,290.9600524902344,294.1499938964844,272.79998779296875,271.1134948730469,274.5858154296875,272.8218078613281,290.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.003957000340506e-08,0.0011212027166038,-0.0514958649873733,0.0,0.0,0.0,-0.0147472657263278,60.0,-13.401829719543455,-0.0,-8.571220888597963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.0001050835999194,292.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0001106579293264,291.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715759277344,0.0,0.0,8.173170499503613e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001106581403291,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.0005249136011116,290.9574584960937,294.1499938964844,272.7900085449219,271.1087951660156,274.5679626464844,272.8119812011719,290.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.387690544128418,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001047857585945,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001103442918974,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,8.150005305651575e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0001103445029002,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0005234258132986,290.9522705078125,294.1499938964844,272.7699890136719,271.099365234375,274.5326232910156,272.7923889160156,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515587627887,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.358457565307615,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
