time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772680,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526306152344,0.0,0.0,0.0001047857585945,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0001103442918974,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566223144531,0.0,0.0,8.150005305651575e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,0.0001103445029002,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,0.0005234258132986,290.9522705078125,294.1499938964844,272.7699890136719,271.099365234375,274.5326232910156,272.7923889160156,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486304125848626e-08,0.001116472412832,-0.0500515587627887,0.0,0.0,0.0,-0.0144729912281036,60.0,-13.358457565307615,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,0.0001044861055561,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001100287481676,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,8.126698230626062e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0001100289446185,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,0.0005219290032982,290.9470520019531,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765906870365,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.328479766845703,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83648681640625,0.0,0.0,0.0001044861055561,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941711425781,0.0,0.0,0.0001100287481676,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,8.126698230626062e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841735839844,0.0,0.0,0.0001100289446185,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,0.0005219290032982,290.9470520019531,294.1499938964844,272.75,271.0899963378906,274.4976501464844,272.7728271484375,290.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112894378281453e-08,0.0011132797226309,-0.0490765906870365,0.0,0.0,0.0,-0.0142878778278827,60.0,-13.328479766845703,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001041926807374,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001097197600756,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,8.103876461973414e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001097199565265,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,0.0005204632761888,290.9418029785156,294.1499938964844,272.7300109863281,271.0806884765625,274.4631042480469,272.7532653808594,290.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.298673629760742,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001041926807374,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001097197600756,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7271728515625,0.0,0.0,8.103876461973414e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.0001097199565265,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478271484375,0.0,0.0,0.0005204632761888,290.9418029785156,294.1499938964844,272.7300109863281,271.0806884765625,274.4631042480469,272.7532653808594,290.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.298673629760742,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,0.0001039145863614,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001094269173336,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.712646484375,0.0,0.0,8.082247222773731e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0001094271137844,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0005190741503611,290.9365234375,294.1499938964844,272.7099914550781,271.0714416503906,274.42889404296875,272.7337341308594,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27013111114502,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047180175781,0.0,0.0,0.0001039145863614,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001094269173336,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.712646484375,0.0,0.0,8.082247222773731e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565856933594,0.0,0.0,0.0001094271137844,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343994140625,0.0,0.0,0.0005190741503611,290.9365234375,294.1499938964844,272.7099914550781,271.0714416503906,274.42889404296875,272.7337341308594,290.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27013111114502,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0001037842666846,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000109289685497,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054443359375,0.0,0.0,8.072111086221412e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001092898746719,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277160644531,0.0,0.0,0.0005184232140891,290.9338684082031,294.1499938964844,272.70001220703125,271.0668640136719,274.4119567871094,272.72393798828125,290.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.256726264953612,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0001036614266922,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001091603262466,291.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982421875,0.0,0.0,8.062557026278228e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0001091605226974,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62109375,0.0,0.0,0.0005178095889277,290.9311828613281,294.1499938964844,272.69000244140625,271.0622863769531,274.39508056640625,272.71417236328125,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.244088172912598,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001034430752042,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001089303914341,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839904785156,0.0,0.0,8.0455734860152e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.000108930580609,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0005167188937775,290.92584228515625,294.1499938964844,272.6700134277344,271.05322265625,274.3616027832031,272.694580078125,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.221673965454102,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001034430752042,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001089303914341,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839904785156,0.0,0.0,8.0455734860152e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62945556640625,0.0,0.0,0.000108930580609,292.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0005167188937775,290.92584228515625,294.1499938964844,272.6700134277344,271.05322265625,274.3616027832031,272.694580078125,290.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.221673965454102,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001032691579894,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001087472555809,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,8.032046753214672e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001087474374799,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0005158501444384,290.92047119140625,294.1499938964844,272.6499938964844,271.0443115234375,274.3284606933594,272.6749572753906,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157204806804,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.20422649383545,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001032691579894,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,0.0001087472555809,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,8.032046753214672e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6160583496094,0.0,0.0,0.0001087474374799,292.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947570800781,0.0,0.0,0.0005158501444384,290.92047119140625,294.1499938964844,272.6499938964844,271.0443115234375,274.3284606933594,272.6749572753906,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157204806804,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.20422649383545,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001031492574838,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001086209886125,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,8.022721158340573e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,0.0001086211777874,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,0.0005152512458153,290.9150390625,294.1499938964844,272.6300048828125,271.0355224609375,274.29559326171875,272.6553039550781,290.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.192989349365234,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7429504394531,0.0,0.0,0.0001031492574838,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0001086209886125,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,8.022721158340573e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6027526855469,0.0,0.0,0.0001086211777874,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,0.0005152512458153,290.9150390625,294.1499938964844,272.6300048828125,271.0355224609375,274.29559326171875,272.6553039550781,290.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7446998512582468e-08,0.0010990356095135,-0.0447253286838531,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.192989349365234,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0001030926432576,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001085613766917,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,8.01831774879247e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001085615585907,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0005149684147909,290.9095764160156,294.1499938964844,272.6099853515625,271.0268859863281,274.2630310058594,272.6355285644531,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376436289850972e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.18907642364502,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0001030926432576,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001085613766917,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,8.01831774879247e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001085615585907,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,0.0005149684147909,290.9095764160156,294.1499938964844,272.6099853515625,271.0268859863281,274.2630310058594,272.6355285644531,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984494583681,1.7376436289850972e-08,0.0010984321124851,-0.0445409677922725,0.0,0.0,0.0,-0.0134270442649722,60.0,-13.18907642364502,-0.0,-8.226586345472242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0001030909625114,292.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.000108559608634,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,8.018186781555414e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.000108559783257,292.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623779296875,0.0,0.0,0.0005149600328877,290.9068298339844,294.1499938964844,272.6000061035156,271.0226135253906,274.246826171875,272.6256103515625,290.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374331306996282e-08,0.0010984139516949,-0.0445354655385017,0.0,0.0,0.0,-0.0134259993210434,60.0,-13.19029712677002,-0.0,-8.226316339232653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127685546875,0.0,0.0,0.0001031085048452,292.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001085780822904,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,8.019551751203835e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,0.0001085782569134,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.000515047693625,290.9040832519531,294.1499938964844,272.5899963378906,271.0184326171875,274.2306823730469,272.6156616210937,290.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986180277541,1.7396182272477745e-08,0.0010986006818711,-0.0445925593376159,0.0,0.0,0.0,-0.0134368315339088,60.0,-13.193828582763672,-0.0,-8.229115167068812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001032057989505,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001086805423256,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,8.027118747122586e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,0.0001086807169485,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0005155337275937,290.8985290527344,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.208382606506348,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6978454589844,0.0,0.0,0.0001032057989505,292.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001086805423256,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,8.027118747122586e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,0.0001086807169485,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.54315185546875,0.0,0.0,0.0005155337275937,290.8985290527344,294.1499938964844,272.57000732421875,271.0101318359375,274.1985778808594,272.5956420898437,290.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.208382606506348,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001033935259329,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.000108878222818,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.041719411266968e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.000108878397441,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0005164713948033,290.8929443359375,294.1499938964844,272.54998779296875,271.0020751953125,274.1666564941406,272.57550048828125,290.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.775128666281489e-08,0.0011016363278031,-0.0455203130841255,0.0,0.0,0.0,-0.0136128682643175,60.0,-13.233922958374023,-0.0,-8.274668061858392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001033935259329,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.000108878222818,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.041719411266968e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.000108878397441,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0005164713948033,290.8929443359375,294.1499938964844,272.54998779296875,271.0020751953125,274.1666564941406,272.57550048828125,290.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101654022932,1.775128666281489e-08,0.0011016363278031,-0.0455203130841255,0.0,0.0,0.0,-0.0136128682643175,60.0,-13.233922958374023,-0.0,-8.274668061858392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,0.0001036857938743,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001091859958251,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,8.064451685640961e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,0.000109186170448,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0005179313593544,290.8872985839844,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550842285156,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.046471606940031,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.271944999694824,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6681823730469,0.0,0.0,0.0001036857938743,292.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001091859958251,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868530273437,0.0,0.0,8.064451685640961e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,0.000109186170448,292.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,0.0005179313593544,290.8872985839844,294.1499938964844,272.5296936035156,270.9938659667969,274.1349182128906,272.5550842285156,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.81154469203193e-08,0.0011047495063394,-0.046471606940031,0.0,0.0,0.0,-0.0137933939695358,60.0,-13.271944999694824,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,0.0001040882343659,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001096097912522,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,8.095752855297178e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,0.0001096099585993,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,0.0005199416191317,290.881591796875,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341796875,290.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.861688403437256e-08,0.0011090365005657,-0.0477813072502613,0.0,0.0,0.0,-0.014041974209249,60.0,-13.324206352233888,-0.0,-8.38623321897103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534423828125,0.0,0.0,0.0001040882343659,292.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001096097912522,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,8.095752855297178e-05,291.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243530273437,0.0,0.0,0.0001096099585993,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050354003906,0.0,0.0,0.0005199416191317,290.881591796875,294.1499938964844,272.5087890625,270.9852600097656,274.103271484375,272.5341796875,290.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090551270172,1.861688403437256e-08,0.0011090365005657,-0.0477813072502613,0.0,0.0,0.0,-0.014041974209249,60.0,-13.324206352233888,-0.0,-8.38623321897103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6460876464844,0.0,0.0,0.0001043294541887,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,0.0001098638094845,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,8.11451391200535e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51788330078125,0.0,0.0,0.0001098639768315,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986877441406,0.0,0.0,0.0005211465759202,290.8786926269531,294.1499938964844,272.4981384277344,270.9808044433594,274.08746337890625,272.52349853515625,290.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.89174489406696e-08,0.0011116061359643,-0.0485662333667278,0.0,0.0,0.0,-0.0141909755766391,60.0,-13.355844497680664,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,0.0001045964017976,292.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,0.0001101449161069,291.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,8.135276584653184e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,0.0001101450834539,292.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0005224800552241,290.87579345703125,294.1499938964844,272.4873962402344,270.9762878417969,274.0716857910156,272.5126647949219,290.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.9250068206133626e-08,0.0011144499294459,-0.049434769898653,0.0,0.0,0.0,-0.0143558671697974,60.0,-13.390926361083984,-0.0,-8.468315826348771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,0.0001052047664416,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001107855496229,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,8.182593592209741e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0001107857242459,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,0.0005255189607851,290.86993408203125,294.1499938964844,272.4656066894531,270.967041015625,274.0401306152344,272.49053955078125,290.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-13.47098445892334,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,0.0001052047664416,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001107855496229,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,8.182593592209741e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985046386719,0.0,0.0,0.0001107857242459,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4797058105469,0.0,0.0,0.0005255189607851,290.86993408203125,294.1499938964844,272.4656066894531,270.967041015625,274.0401306152344,272.49053955078125,290.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008105394708764e-08,0.001120930770412,-0.0514137372374534,0.0,0.0,0.0,-0.014731653034687,60.0,-13.47098445892334,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001059070928022,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001115251434384,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,8.237219299189746e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001115253107855,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,0.0005290272529236,290.8639831542969,294.1499938964844,272.4435119628906,270.95758056640625,274.0085754394531,272.4678649902344,290.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.564091682434082,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093139648437,0.0,0.0,0.0001059070928022,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001115251434384,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,8.237219299189746e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0001115253107855,292.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670104980469,0.0,0.0,0.0005290272529236,290.8639831542969,294.1499938964844,272.4435119628906,270.95758056640625,274.0085754394531,272.4678649902344,290.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.564091682434082,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001066959448507,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001123558395192,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,8.29857453936711e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0001123560068663,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0005329677369445,290.85797119140625,294.1499938964844,272.42120361328125,270.947998046875,273.9769897460937,272.4447937011719,290.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.669211387634276,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,0.0001066959448507,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0001123558395192,291.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,8.29857453936711e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0001123560068663,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0005329677369445,290.85797119140625,294.1499938964844,272.42120361328125,270.947998046875,273.9769897460937,272.4447937011719,290.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.186619063593298e-08,0.0011368165723979,-0.0562619976699352,0.0,0.0,0.0,-0.015652772039175,60.0,-13.669211387634276,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,0.0001075625332305,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001132684046751,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,8.365976100321859e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,0.0001132685647462,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0005372965242713,290.85186767578125,294.1499938964844,272.39874267578125,270.9383544921875,273.9453430175781,272.4214172363281,290.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.2946027300463363e-08,0.0011460485402494,-0.059077825397253,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.785244941711426,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,0.0001075625332305,292.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001132684046751,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,8.365976100321859e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,0.0001132685647462,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0005372965242713,290.85186767578125,294.1499938964844,272.39874267578125,270.9383544921875,273.9453430175781,272.4214172363281,290.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460714740678,2.2946027300463363e-08,0.0011460485402494,-0.059077825397253,0.0,0.0,0.0,-0.0161880869418382,60.0,-13.785244941711426,-0.0,-8.95540281931062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.0001080228030332,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0001137530853156,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,8.401774539379403e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,0.0001137532526627,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4351501464844,0.0,0.0,0.0005395956686697,290.8487548828125,294.1499938964844,272.38751220703125,270.9335327148437,273.92950439453125,272.40966796875,290.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509754694998,2.351955785684368e-08,0.0011509519536048,-0.0605728328227996,0.0,0.0,0.0,-0.0164724066853523,60.0,-13.847110748291016,-0.0,-9.032206804704401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0001084976684069,292.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001142531473306,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,8.438708755420521e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,0.0001142533074016,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.0005419677472673,290.8456420898437,294.1499938964844,272.3762512207031,270.9287109375,273.9136047363281,272.3978881835937,290.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560349958017,2.4111288965400494e-08,0.0011560108978301,-0.0621148645877838,0.0,0.0,0.0,-0.0167657490819692,60.0,-13.910914421081545,-0.0,-9.111791854365948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
