time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775020,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001094881154131,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001152961340267,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,8.51574368425645e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0001152963013737,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0005469152238219,290.8393249511719,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345492815631587e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775870352983,60.0,-14.044626235961914,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55029296875,0.0,0.0,0.0001094881154131,292.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001152961340267,291.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,8.51574368425645e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0001152963013737,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0005469152238219,290.8393249511719,294.1499938964844,272.3537902832031,270.9191589355469,273.8818054199219,272.37432861328125,290.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665878118947,2.5345492815631587e-08,0.0011665624333545,-0.0653297528624534,0.0,0.0,0.0,-0.0173775870352983,60.0,-14.044626235961914,-0.0,-9.278906532017572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,0.0001105237970477,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001163867564173,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,8.596296538598835e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0001163869164884,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0005520886625163,290.8329162597656,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636080008302088e-08,0.0011775959283113,-0.0686893910169601,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.185391426086426,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,0.0001105237970477,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985290527344,0.0,0.0,0.0001163867564173,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638366699219,0.0,0.0,8.596296538598835e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202575683594,0.0,0.0,0.0001163869164884,292.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40301513671875,0.0,0.0,0.0005520886625163,290.8329162597656,294.1499938964844,272.3314819335937,270.90972900390625,273.8498840332031,272.3508605957031,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117762258742,2.6636080008302088e-08,0.0011775959283113,-0.0686893910169601,0.0,0.0,0.0,-0.0180173758417367,60.0,-14.185391426086426,-0.0,-9.455277449887944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001115919803851,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0001175116049125,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,8.679377060616389e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,0.0001175117649836,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0005574244423769,290.8263854980469,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890036985278,2.7967191229549826e-08,0.0011889757588505,-0.072152130305767,0.0,0.0,0.0,-0.0186772532761096,60.0,-14.331026077270508,-0.0,-9.638922904287028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205383300781,0.0,0.0,0.0001115919803851,292.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,0.0001175116049125,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45001220703125,0.0,0.0,8.679377060616389e-05,291.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40704345703125,0.0,0.0,0.0001175117649836,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900451660156,0.0,0.0,0.0005574244423769,290.8263854980469,294.1499938964844,272.30938720703125,270.9005432128906,273.81787109375,272.32763671875,290.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890036985278,2.7967191229549826e-08,0.0011889757588505,-0.072152130305767,0.0,0.0,0.0,-0.0186772532761096,60.0,-14.331026077270508,-0.0,-9.638922904287028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001126812931033,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001186587032862,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,8.764101221458986e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0001186588633572,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0005628658109344,290.8197631835937,294.1499938964844,272.28759765625,270.89166259765625,273.7857360839844,272.3047180175781,290.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006100732833,2.9324656480866903e-08,0.0012005807366222,-0.0756808221340179,0.0,0.0,0.0,-0.0193501934409141,60.0,-14.480145454406738,-0.0,-9.8280203530976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,0.0001126812931033,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001186587032862,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,8.764101221458986e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3937683105469,0.0,0.0,0.0001186588633572,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3770446777344,0.0,0.0,0.0005628658109344,290.8197631835937,294.1499938964844,272.28759765625,270.89166259765625,273.7857360839844,272.3047180175781,290.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006100732833,2.9324656480866903e-08,0.0012005807366222,-0.0756808221340179,0.0,0.0,0.0,-0.0193501934409141,60.0,-14.480145454406738,-0.0,-9.8280203530976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0001132310644607,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0001192376439576,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,8.806862024357542e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,0.0001192378040286,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0005656120483763,290.81640625,294.1499938964844,272.27685546875,270.8873596191406,273.7696533203125,272.2934265136719,290.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467859447,3.000977599754151e-08,0.0012064378242939,-0.07746072858572,0.0,0.0,0.0,-0.0196898318827152,60.0,-14.555603981018066,-0.0,-9.924154653617737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.0001137824874604,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,0.0001198183090309,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.422119140625,0.0,0.0,8.849750156514347e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.000119818469102,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.36395263671875,0.0,0.0,0.0005683664930984,290.8130187988281,294.1499938964844,272.2662048339844,270.8831787109375,273.7535400390625,272.2822265625,290.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.069695253543614e-08,0.0012123122578486,-0.0792452469468116,0.0,0.0,0.0,-0.0200304854661226,60.0,-14.631387710571287,-0.0,-1.0021047103236925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.000114889066026,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001209835972986,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,8.935817459132522e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001209837573696,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0005738941254094,290.80615234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.2602233886719,289.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.783549308776855,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,0.000114889066026,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001209835972986,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,8.935817459132522e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001209837573696,292.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507995605469,0.0,0.0,0.0005738941254094,290.80615234375,294.1499938964844,272.2453308105469,270.8751220703125,273.7212829589844,272.2602233886719,289.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.783549308776855,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,0.0001159940729849,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001221472193719,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.021761798067018e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,0.000122147379443,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0005794138414785,290.7991943359375,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,289.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.93575382232666,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4603881835937,0.0,0.0,0.0001159940729849,292.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697509765625,0.0,0.0,0.0001221472193719,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,9.021761798067018e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3536071777344,0.0,0.0,0.000122147379443,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,0.0005794138414785,290.7991943359375,294.1499938964844,272.2250061035156,270.8675842285156,273.68896484375,272.2388610839844,289.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.93575382232666,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0001170886098407,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.0001232998183695,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,9.106892684940247e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001232999784406,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0005848812870681,290.7920837402344,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.086771965026855,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4452209472656,0.0,0.0,0.0001170886098407,292.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636779785156,0.0,0.0,0.0001232998183695,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,9.106892684940247e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3400573730469,0.0,0.0,0.0001232999784406,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3243103027344,0.0,0.0,0.0005848812870681,290.7920837402344,294.1499938964844,272.2053527832031,270.8606262207031,273.6566162109375,272.2182312011719,289.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475689873099,3.481714472286512e-08,0.0012475341791287,-0.0899289473891258,0.0,0.0,0.0,-0.022072996944189,60.0,-15.086771965026855,-0.0,-1.0611850598252205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0001181634652311,292.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001244316954398,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,9.190492710331456e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0001244318555109,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0005902504199184,290.784912109375,294.1499938964844,272.1864624023437,270.8543701171875,273.6242370605469,272.19830322265625,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.235742568969728,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0001181634652311,292.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001244316954398,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,9.190492710331456e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,0.0001244318555109,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3110046386719,0.0,0.0,0.0005902504199184,290.784912109375,294.1499938964844,272.1864624023437,270.8543701171875,273.6242370605469,272.19830322265625,289.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156709626311574e-08,0.0012589851394295,-0.093396171927452,0.0,0.0,0.0,-0.0227370597422122,60.0,-15.235742568969728,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.0001186869558296,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,0.0001249829510925,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585510253906,0.0,0.0,9.231208241544664e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,0.0001249831111636,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0005928653408773,290.7812805175781,294.1499938964844,272.17730712890625,270.8515014648437,273.60809326171875,272.188720703125,289.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264599035494,3.680912996628649e-08,0.0012645622482523,-0.0950836688280105,0.0,0.0,0.0,-0.0230604838579893,60.0,-15.308411598205566,-0.0,-1.0903541181050969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4147644042969,0.0,0.0,0.0001192029230878,292.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85125732421875,0.0,0.0,0.0001255263050552,291.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,9.271339513361454e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,0.0001255264505743,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.297607421875,0.0,0.0,0.0005954427178949,290.7776184082031,294.1499938964844,272.1683959960937,270.84881591796875,273.5919189453125,272.1793518066406,289.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700966326519,3.74521853530041e-08,0.0012700591469183,-0.0967461690306663,0.0,0.0,0.0,-0.0233792662620544,60.0,-15.38014316558838,-0.0,-1.0998547850249453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001201978811877,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0001265740429516,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.348725143354386e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001265741884708,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0006004127208143,290.77020263671875,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.16131591796875,289.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806976446881,3.86922138773116e-08,0.0012806589948013,-0.0999498218297958,0.0,0.0,0.0,-0.0239939838647842,60.0,-15.518928527832031,-0.0,-1.118291308443986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0001201978811877,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0001265740429516,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.337158203125,0.0,0.0,9.348725143354386e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991943359375,0.0,0.0,0.0001265741884708,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0006004127208143,290.77020263671875,294.1499938964844,272.1512756347656,270.8441162109375,273.5596618652344,272.16131591796875,289.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806976446881,3.86922138773116e-08,0.0012806589948013,-0.0999498218297958,0.0,0.0,0.0,-0.0239939838647842,60.0,-15.518928527832031,-0.0,-1.118291308443986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001211471026181,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001275736140087,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.422553557669744e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.0001275737595278,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0006051543168723,290.7626647949219,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908114586025,3.98752604269248e-08,0.0012907716445624,-0.1030034869909286,0.0,0.0,0.0,-0.0245804544538259,60.0,-15.651206016540527,-0.0,-1.136023328740521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841552734375,0.0,0.0,0.0001211471026181,292.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001275736140087,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.422553557669744e-05,291.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.0001275737595278,291.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27069091796875,0.0,0.0,0.0006051543168723,290.7626647949219,294.1499938964844,272.1351928710937,270.8403015136719,273.5274963378906,272.14434814453125,289.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908114586025,3.98752604269248e-08,0.0012907716445624,-0.1030034869909286,0.0,0.0,0.0,-0.0245804544538259,60.0,-15.651206016540527,-0.0,-1.136023328740521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001220545673277,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001285292237298,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,9.49313398450613e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.000128529369249,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0006096872966736,290.75506591796875,294.1499938964844,272.1202087402344,270.83746337890625,273.4954528808594,272.1284484863281,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004803331568,4.100628459013933e-08,0.0013004393549636,-0.1059202551841735,0.0,0.0,0.0,-0.0251411329954862,60.0,-15.77712059020996,-0.0,-1.1531056287594765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36883544921875,0.0,0.0,0.0001220545673277,292.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001285292237298,291.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,9.49313398450613e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,0.000128529369249,291.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571716308594,0.0,0.0,0.0006096872966736,290.75506591796875,294.1499938964844,272.1202087402344,270.83746337890625,273.4954528808594,272.1284484863281,289.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004803331568,4.100628459013933e-08,0.0013004393549636,-0.1059202551841735,0.0,0.0,0.0,-0.0251411329954862,60.0,-15.77712059020996,-0.0,-1.1531056287594765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0001229309709742,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001294521207455,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.561298793414608e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0001294522662647,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0006140650948509,290.747314453125,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.1138610839844,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098182389512,4.2098612595964375e-08,0.00130977621302,-0.1087347641587257,0.0,0.0,0.0,-0.0256826300173997,60.0,-15.89687442779541,-0.0,-1.1697242996433489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3534545898437,0.0,0.0,0.0001229309709742,292.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0001294521207455,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.561298793414608e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579345703125,0.0,0.0,0.0001294522662647,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,0.0006140650948509,290.747314453125,294.1499938964844,272.1064147949219,270.8356628417969,273.463623046875,272.1138610839844,289.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098182389512,4.2098612595964375e-08,0.00130977621302,-0.1087347641587257,0.0,0.0,0.0,-0.0256826300173997,60.0,-15.89687442779541,-0.0,-1.1697242996433489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,0.0001233565417351,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0001299002615269,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,9.594398579793052e-05,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.000129900407046,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0006161908968351,290.743408203125,294.1499938964844,272.1000061035156,270.8351745605469,273.44781494140625,272.1070251464844,289.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143524993211,4.2629025642781926e-08,0.0013143098913133,-0.1101005375385284,0.0,0.0,0.0,-0.0259455721825361,60.0,-15.954798698425291,-0.0,-1.1778367792203428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001237722171936,292.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.818359375,0.0,0.0,0.0001303379831369,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,9.626728569855914e-05,291.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001303381286561,291.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0006182672805152,290.739501953125,294.1499938964844,272.09393310546875,270.8349914550781,273.4320373535156,272.1005249023437,289.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187814038246,4.314712143127508e-08,0.0013187383301556,-0.1114340126514434,0.0,0.0,0.0,-0.0262024048715829,60.0,-16.01127815246582,-0.0,-1.1857878945420453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001245699677383,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001311780652031,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.688776481198148e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0001311782107222,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.000622252235189,290.7315673828125,294.1499938964844,272.0827941894531,270.83551025390625,273.40069580078125,272.08856201171875,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.119415283203125,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001245699677383,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,0.0001311780652031,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652587890625,0.0,0.0,9.688776481198148e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0001311782107222,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164306640625,0.0,0.0,0.000622252235189,290.7315673828125,294.1499938964844,272.0827941894531,270.83551025390625,273.40069580078125,272.08856201171875,289.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141447830270415e-08,0.0013272372307255,-0.1139915958046913,0.0,0.0,0.0,-0.0266953185200691,60.0,-16.119415283203125,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001253180671483,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001319658476859,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.74696158664301e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.000131965993205,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0006259891670197,290.7235412597656,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352071400731,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.220457077026367,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30731201171875,0.0,0.0,0.0001253180671483,292.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001319658476859,290.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,9.74696158664301e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,0.000131965993205,291.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0006259891670197,290.7235412597656,294.1499938964844,272.0731506347656,270.8373107910156,273.36962890625,272.0780334472656,289.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507388950969472e-08,0.0013352071400731,-0.11638805270195,0.0,0.0,0.0,-0.0271575544029474,60.0,-16.220457077026367,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.000126007682411,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001326920464634,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,9.800598490983248e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001326921919826,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0006294339546002,290.7154541015625,294.1499938964844,272.0650634765625,270.8404846191406,273.33892822265625,272.06903076171875,289.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425999786704,4.5933450820712096e-08,0.0013425539946183,-0.1185954809188842,0.0,0.0,0.0,-0.027583660557866,60.0,-16.31308364868164,-0.0,-1.22900658539038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919616699219,0.0,0.0,0.000126007682411,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974853515625,0.0,0.0,0.0001326920464634,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23638916015625,0.0,0.0,9.800598490983248e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.0001326921919826,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0006294339546002,290.7154541015625,294.1499938964844,272.0650634765625,270.8404846191406,273.33892822265625,272.06903076171875,289.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425999786704,4.5933450820712096e-08,0.0013425539946183,-0.1185954809188842,0.0,0.0,0.0,-0.027583660557866,60.0,-16.31308364868164,-0.0,-1.22900658539038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001266309263883,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001333483523922,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.84907237580046e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001333484833594,291.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0006325471331365,290.7072448730469,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.061767578125,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.6710283641004935e-08,0.0013491936260834,-0.1205890178680419,0.0,0.0,0.0,-0.027968754991889,60.0,-16.395713806152344,-0.0,-1.24119367228559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001266309263883,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001333483523922,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.84907237580046e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0001333484833594,291.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0006325471331365,290.7072448730469,294.1499938964844,272.05859375,270.8450622558594,273.30865478515625,272.061767578125,289.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492404250428,4.6710283641004935e-08,0.0013491936260834,-0.1205890178680419,0.0,0.0,0.0,-0.027968754991889,60.0,-16.395713806152344,-0.0,-1.24119367228559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688903808594,0.0,0.0,0.0001269176718778,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,0.0001336503046331,290.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.871374641079456e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001336504501523,291.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0006339795072562,290.703125,294.1499938964844,272.0560302734375,270.847900390625,273.2936706542969,272.0587463378906,289.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522956287488,4.70676972952333e-08,0.0013522485969588,-0.1215057671070098,0.0,0.0,0.0,-0.0281459335237741,60.0,-16.433395385742188,-0.0,-1.2468208865357158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
