time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777360,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,0.0001271845103474,292.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.0001339313021162,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,9.892129310173914e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001339314476354,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0006353124626912,290.698974609375,294.1499938964844,272.05389404296875,270.85113525390625,273.27880859375,272.0561828613281,289.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551388401538,4.7400298797128926e-08,0.0013550914591178,-0.1223586127161979,0.0,0.0,0.0,-0.0283108130097389,60.0,-16.468280792236328,-0.0,-1.2520689551820396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001276599796256,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001344319898635,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.929110092343764e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001344321353826,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0006376875098794,290.6906433105469,294.1499938964844,272.0509948730469,270.8587951660156,273.2494812011719,272.05242919921875,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.799294472945803e-08,0.0013601568061858,-0.1238776072859764,0.0,0.0,0.0,-0.0286046024411916,60.0,-16.529294967651367,-0.0,-1.2614474087513372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001276599796256,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001344319898635,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.929110092343764e-05,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0001344321353826,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0006376875098794,290.6906433105469,294.1499938964844,272.0509948730469,270.8587951660156,273.2494812011719,272.05242919921875,289.84588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602047692984,4.799294472945803e-08,0.0013601568061858,-0.1238776072859764,0.0,0.0,0.0,-0.0286046024411916,60.0,-16.529294967651367,-0.0,-1.2614474087513372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0001280555443372,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001348485384369,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.959875751519576e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000134848683956,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006396634271368,290.6822204589844,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643710408359,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.578411102294922,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0001280555443372,292.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0001348485384369,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,9.959875751519576e-05,291.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000134848683956,291.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0006396634271368,290.6822204589844,294.1499938964844,272.04998779296875,270.8681335449219,273.2207336425781,272.050537109375,289.8351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644194696098,4.848599743922932e-08,0.0013643710408359,-0.1251406967639923,0.0,0.0,0.0,-0.0288490206003189,60.0,-16.578411102294922,-0.0,-1.2692764528310368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001283991587115,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001352104009129,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.986602526623756e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001352105318801,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0006413799128495,290.6737365722656,294.1499938964844,272.04998779296875,270.8783569335937,273.19256591796875,272.0500793457031,289.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.617494583129883,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001283991587115,292.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,0.0001352104009129,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.986602526623756e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,0.0001352105318801,291.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0006413799128495,290.6737365722656,294.1499938964844,272.04998779296875,270.8783569335937,273.19256591796875,272.0500793457031,289.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430904763183e-08,0.0013680317206308,-0.1262374818325042,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.617494583129883,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.000128730200231,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001355590065941,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001001234995783,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001355591375613,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430335342884,290.6651916503906,294.1499938964844,272.04998779296875,270.8886413574219,273.1650390625,272.0500183105469,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715581735596,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.65177345275879,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,0.000128730200231,292.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001355590065941,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001001234995783,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001355591375613,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0006430335342884,290.6651916503906,294.1499938964844,272.04998779296875,270.8886413574219,273.1650390625,272.0500183105469,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371607533656,4.932693542514246e-08,0.0013715581735596,-0.1272936910390854,0.0,0.0,0.0,-0.0292658936232328,60.0,-16.65177345275879,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001288925850531,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.000135729991598,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001002497956505,291.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0001357301225652,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0006438446580432,290.660888671875,294.1499938964844,272.04998779296875,270.893798828125,273.1514892578125,272.0500183105469,289.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.95293335234237e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662268668413,60.0,-16.668153762817383,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001290524669457,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,0.0001358983718091,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0001003741563181,291.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0001358985027763,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0006446433253586,290.6565856933594,294.1499938964844,272.04998779296875,270.8989562988281,273.1380920410156,272.04998779296875,289.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728622997236016e-08,0.0013749912614002,-0.128321498632431,0.0,0.0,0.0,-0.0294650197029113,60.0,-16.684133529663086,-0.0,-1.2891149481220054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001293662789976,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001362288167001,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001006182283163,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001362289476674,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.000646210857667,290.6479187011719,294.1499938964844,272.04998779296875,270.9093017578125,273.1117248535156,272.04998779296875,289.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71523666381836,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001293662789976,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0001362288167001,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001006182283163,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001362289476674,291.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,0.000646210857667,290.6479187011719,294.1499938964844,272.04998779296875,270.9093017578125,273.1117248535156,272.04998779296875,289.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.71523666381836,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001296671835007,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001365456992061,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001008522667689,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001365458156215,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0006477140123024,290.6391906738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0859680175781,272.04998779296875,289.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.744638442993164,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,0.0001296671835007,292.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001365456992061,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001008522667689,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001365458156215,291.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,0.0006477140123024,290.6391906738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0859680175781,272.04998779296875,289.7805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381590263918,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.744638442993164,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001299537107115,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001368474186165,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001010751147987,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001368475495837,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006491452222689,290.63037109375,294.1499938964844,272.04998779296875,270.92987060546875,273.0607604980469,272.04998779296875,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.772409439086914,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001299537107115,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001368474186165,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0001010751147987,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001368475495837,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006491452222689,290.63037109375,294.1499938964844,272.04998779296875,270.92987060546875,273.0607604980469,272.04998779296875,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851983957045384e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218928605318,60.0,-16.772409439086914,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001302179298363,292.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0001371256512356,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001012806169455,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.000137125767651,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0006504650227725,290.6215515136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.797746658325195,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001302179298363,292.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0001371256512356,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001012806169455,291.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.000137125767651,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,0.0006504650227725,290.6215515136719,294.1499938964844,272.04998779296875,270.9400329589844,273.0360717773437,272.04998779296875,289.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.797746658325195,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001303391909459,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,0.0001372533588437,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0001013749351841,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.000137253475259,291.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0006510707898996,290.6170959472656,294.1499938964844,272.04998779296875,270.9450988769531,273.0239562988281,272.04998779296875,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.809062957763672,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0001304511388298,292.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.000137371229357,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001014619992929,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001373713457724,291.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.000651629990898,290.6126403808594,294.1499938964844,272.04998779296875,270.9501037597656,273.011962890625,272.04998779296875,289.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147200354826965e-08,0.0013898911420255,-0.1327777802944183,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.819381713867188,-0.0,-1.3172065393973753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001306427730014,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001375730353174,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001016110472846,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001375731517327,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0006525872158817,290.6036682128906,294.1499938964844,272.04998779296875,270.9600524902344,272.9883728027344,272.04998779296875,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.836551666259766,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001306427730014,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993713378906,0.0,0.0,0.0001375730353174,290.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001016110472846,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0001375731517327,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0006525872158817,290.6036682128906,294.1499938964844,272.04998779296875,270.9600524902344,272.9883728027344,272.04998779296875,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.1710863147036434e-08,0.0013919326011091,-0.1333877444267273,0.0,0.0,0.0,-0.0304476581513881,60.0,-16.836551666259766,-0.0,-1.321078855198721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001307810161961,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001377186126774,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001017185713863,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001377187290927,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0006532777915708,290.5946655273437,294.1499938964844,272.04998779296875,270.9698181152344,272.9653625488281,272.04998779296875,289.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934572925791,5.1883169760458265e-08,0.0013934053713455,-0.1338276714086532,0.0,0.0,0.0,-0.0305330753326416,60.0,-16.847517013549805,-0.0,-1.3238756935152196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0001307810161961,292.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001377186126774,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001017185713863,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001377187290927,291.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0006532777915708,290.5946655273437,294.1499938964844,272.04998779296875,270.9698181152344,272.9653625488281,272.04998779296875,289.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934572925791,5.1883169760458265e-08,0.0013934053713455,-0.1338276714086532,0.0,0.0,0.0,-0.0305330753326416,60.0,-16.847517013549805,-0.0,-1.3238756935152196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001308623468503,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001378042652504,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001017818358377,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001378043816657,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000653684081044,290.58563232421875,294.1499938964844,272.04998779296875,270.9793701171875,272.9429016113281,272.04998779296875,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198453223442812e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833239108324,60.0,-16.85101318359375,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001308623468503,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,0.0001378042652504,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0001017818358377,291.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001378043816657,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,0.000653684081044,290.58563232421875,294.1499938964844,272.04998779296875,270.9793701171875,272.9429016113281,272.04998779296875,289.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943237718194,5.198453223442812e-08,0.0013942718505859,-0.1340864300727844,0.0,0.0,0.0,-0.0305833239108324,60.0,-16.85101318359375,-0.0,-1.3255224473596172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001308856299147,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001378287852276,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001017999456962,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001378289016429,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0006538004381582,290.5765380859375,294.1499938964844,272.04998779296875,270.9887084960937,272.9209899902344,272.04998779296875,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.847240447998047,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0001308856299147,292.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001378287852276,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0001017999456962,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001378289016429,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0006538004381582,290.5765380859375,294.1499938964844,272.04998779296875,270.9887084960937,272.9209899902344,272.04998779296875,289.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-16.847240447998047,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,0.0001308782811975,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,0.0001378210436087,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001017942267935,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,0.000137821160024,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0006537637091241,290.57196044921875,294.1499938964844,272.04998779296875,270.9933166503906,272.9102478027344,272.04998779296875,289.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931493639946,60.0,-16.842721939086914,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001308588834945,292.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671447753906,0.0,0.0,0.0001378006272716,290.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001017791437334,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001378007436869,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0006536668515764,290.5674133300781,294.1499938964844,272.04998779296875,270.997802734375,272.8996276855469,272.04998779296875,289.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.198016594931688e-08,0.0013942348305135,-0.1340752691030502,0.0,0.0,0.0,-0.030581159517169,60.0,-16.836490631103516,-0.0,-1.3254513930860412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001307971106143,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001377355802105,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001017310933093,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001377356820739,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0006533582927659,290.5582580566406,294.1499938964844,272.04998779296875,271.0066223144531,272.8787536621094,272.04998779296875,289.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.1903128905905767e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.820499420166016,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001307971106143,292.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,0.0001377355802105,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001017310933093,291.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001377356820739,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0006533582927659,290.5582580566406,294.1499938964844,272.04998779296875,271.0066223144531,272.8787536621094,272.04998779296875,289.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936284231022,5.1903128905905767e-08,0.0013935765018686,-0.133878618478775,0.0,0.0,0.0,-0.0305429715663194,60.0,-16.820499420166016,-0.0,-1.3241998431112736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001307193306274,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001376536674797,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001016705937217,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001376537693431,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0006529696984216,290.5490417480469,294.1499938964844,272.04998779296875,271.0151062011719,272.85845947265625,272.04998779296875,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180612916433348e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-16.80074119567871,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0001307193306274,292.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001376536674797,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001016705937217,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001376537693431,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,0.0006529696984216,290.5490417480469,294.1499938964844,272.04998779296875,271.0151062011719,272.85845947265625,272.04998779296875,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.180612916433348e-08,0.0013927475083619,-0.1336309760808944,0.0,0.0,0.0,-0.030494887381792,60.0,-16.80074119567871,-0.0,-1.3226248540831878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001306191988987,292.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001375482388539,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001015927191474,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001375483407173,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.000652469578199,290.5398254394531,294.1499938964844,272.04998779296875,271.0232849121094,272.8387145996094,272.04998779296875,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917324831709,5.16812903583741e-08,0.001391680794768,-0.1333122253417968,0.0,0.0,0.0,-0.0304330047219991,60.0,-16.778358459472656,-0.0,-1.3205990967435357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,0.0001306191988987,292.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0001375482388539,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001015927191474,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0001375483407173,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200744628906,0.0,0.0,0.000652469578199,290.5398254394531,294.1499938964844,272.04998779296875,271.0232849121094,272.8387145996094,272.04998779296875,289.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917324831709,5.16812903583741e-08,0.001391680794768,-0.1333122253417968,0.0,0.0,0.0,-0.0304330047219991,60.0,-16.778358459472656,-0.0,-1.3205990967435357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001304860925301,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0001374080602545,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001014891968225,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001374081621179,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0006518047302961,290.53057861328125,294.1499938964844,272.04998779296875,271.03106689453125,272.81939697265625,272.04998779296875,289.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.1515335997009977e-08,0.0013902626233175,-0.1328884363174438,0.0,0.0,0.0,-0.030350737273693,60.0,-16.752721786499023,-0.0,-1.3179085556203068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001304860925301,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63427734375,0.0,0.0,0.0001374080602545,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0001014891968225,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,0.0001374081621179,291.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0006518047302961,290.53057861328125,294.1499938964844,272.04998779296875,271.03106689453125,272.81939697265625,272.04998779296875,289.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903140788897,5.1515335997009977e-08,0.0013902626233175,-0.1328884363174438,0.0,0.0,0.0,-0.030350737273693,60.0,-16.752721786499023,-0.0,-1.3179085556203068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
