time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779700,291.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001304071338381,292.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.0001373249106109,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001014277731883,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.0001373250124743,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0006514102569781,290.5259704589844,294.1499938964844,272.04998779296875,271.0348205566406,272.8099365234375,272.04998779296875,289.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894726289436,5.141687964282937e-08,0.0013894211733713,-0.1326369792222976,0.0,0.0,0.0,-0.0303019285202026,60.0,-16.738248825073242,-0.0,-1.316313529287072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0001303189928876,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6259765625,0.0,0.0,0.0001372320984955,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0001013592263916,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,0.0001372322003589,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0006509699742309,290.5213317871094,294.1499938964844,272.04998779296875,271.0384521484375,272.80059814453125,272.04998779296875,289.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885335065424,5.130700131417144e-08,0.0013884822838008,-0.1323563307523727,0.0,0.0,0.0,-0.0302474629133939,60.0,-16.722593307495117,-0.0,-1.3145347566023702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.000130123225972,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001370259415125,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0001012069551507,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001370260433759,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0006499920855276,290.51202392578125,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864474603906,5.106292633172416e-08,0.0013863963540643,-0.1317327916622162,0.0,0.0,0.0,-0.0301264692097902,60.0,-16.688732147216797,-0.0,-1.31058783381377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.000130123225972,292.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6176452636719,0.0,0.0,0.0001370259415125,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0001012069551507,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0001370260433759,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0006499920855276,290.51202392578125,294.1499938964844,272.04998779296875,271.04541015625,272.7822570800781,272.04998779296875,289.6204528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864474603906,5.106292633172416e-08,0.0013863963540643,-0.1317327916622162,0.0,0.0,0.0,-0.0301264692097902,60.0,-16.688732147216797,-0.0,-1.31058783381377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001299030263908,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.0001367940712952,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001010356936603,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001367941586067,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0006488921353593,290.5027160644531,294.1499938964844,272.04998779296875,271.05194091796875,272.7644348144531,272.04998779296875,289.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841011095792,5.078841169847693e-08,0.0013840503524988,-0.1310313194990158,0.0,0.0,0.0,-0.0299903862178325,60.0,-16.651071548461914,-0.0,-1.3061556103366456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001299030263908,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,0.0001367940712952,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001010356936603,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001367941586067,291.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0006488921353593,290.5027160644531,294.1499938964844,272.04998779296875,271.05194091796875,272.7644348144531,272.04998779296875,289.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841011095792,5.078841169847693e-08,0.0013840503524988,-0.1310313194990158,0.0,0.0,0.0,-0.0299903862178325,60.0,-16.651071548461914,-0.0,-1.3061556103366456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.0001296662376262,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0001365447096759,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001008515246212,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001365448115393,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0006477093556895,290.4933776855469,294.1499938964844,272.04998779296875,271.0579528808594,272.7470397949219,272.04998779296875,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815780403092,5.049321316619172e-08,0.0013815275160595,-0.1302767843008041,0.0,0.0,0.0,-0.0298440512269735,60.0,-16.611082077026367,-0.0,-1.3013976740694488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.0001296662376262,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009216308594,0.0,0.0,0.0001365447096759,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0001008515246212,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.0001365448115393,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0006477093556895,290.4933776855469,294.1499938964844,272.04998779296875,271.0579528808594,272.7470397949219,272.04998779296875,289.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815780403092,5.049321316619172e-08,0.0013815275160595,-0.1302767843008041,0.0,0.0,0.0,-0.0298440512269735,60.0,-16.611082077026367,-0.0,-1.3013976740694488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001294198154937,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001362852199235,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001006598613457,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001362853217869,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0006464784382842,290.4840393066406,294.1499938964844,272.04998779296875,271.0634765625,272.7301025390625,272.04998779296875,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601001438584e-08,0.0013789021177217,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.56919288635254,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001294198154937,291.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001362852199235,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001006598613457,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,0.0001362853217869,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0006464784382842,290.4840393066406,294.1499938964844,272.04998779296875,271.0634765625,272.7301025390625,272.04998779296875,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601001438584e-08,0.0013789021177217,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.56919288635254,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001292949309572,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001361537142656,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001005627273116,291.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001361538015771,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0006458546267822,290.4793701171875,294.1499938964844,272.04998779296875,271.0660400390625,272.7218322753906,272.04998779296875,289.5793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145845204591,60.0,-16.547870635986328,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001291695662075,291.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,0.0001360216992907,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,0.0001004652222036,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,0.0001360217866022,291.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,0.0006452283705584,290.4747009277344,294.1499938964844,272.04998779296875,271.0684509277344,272.7136535644531,272.04998779296875,289.573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403201539564e-08,0.0013762357411906,-0.1286934614181518,0.0,0.0,0.0,-0.029537109658122,60.0,-16.52644157409668,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001289194915443,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001357583532808,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001002707213046,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001357584551442,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0006439791759476,290.46533203125,294.1499938964844,272.04998779296875,271.0728454589844,272.6976013183594,272.04998779296875,289.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.483457565307617,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0001289194915443,291.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001357583532808,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001002707213046,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0001357584551442,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0006439791759476,290.46533203125,294.1499938964844,272.04998779296875,271.0728454589844,272.6976013183594,272.04998779296875,289.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825659900903,60.0,-16.483457565307617,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001286828628508,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001355091953882,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001000866832328,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001355092826997,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0006427972693927,290.4559326171875,294.1499938964844,272.04998779296875,271.07666015625,272.6820373535156,272.04998779296875,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710996136069,4.926729957333009e-08,0.0013710503699257,-0.1271410584449768,0.0,0.0,0.0,-0.0292363390326499,60.0,-16.441499710083008,-0.0,-1.2817319827718165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,0.0001286828628508,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001355091953882,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001000866832328,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,0.0001355092826997,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8047790527344,0.0,0.0,0.0006427972693927,290.4559326171875,294.1499938964844,272.04998779296875,271.07666015625,272.6820373535156,272.04998779296875,289.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710996136069,4.926729957333009e-08,0.0013710503699257,-0.1271410584449768,0.0,0.0,0.0,-0.0292363390326499,60.0,-16.441499710083008,-0.0,-1.2817319827718165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001284664613194,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,0.0001352812978439,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,9.9918368505314e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001352813851553,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0006417162367142,290.446533203125,294.1499938964844,272.04998779296875,271.079833984375,272.66680908203125,272.04998779296875,289.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.89975207074167e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026029735803,60.0,-16.401336669921875,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,0.0001284664613194,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,0.0001352812978439,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,9.9918368505314e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001352813851553,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0006417162367142,290.446533203125,294.1499938964844,272.04998779296875,271.079833984375,272.66680908203125,272.04998779296875,289.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687935424968,4.89975207074167e-08,0.0013687445316463,-0.1264505088329315,0.0,0.0,0.0,-0.0291026029735803,60.0,-16.401336669921875,-0.0,-1.2774242463819976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001282897865166,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001350952516077,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.978094749385492e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001350953389192,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0006408336921595,290.4371337890625,294.1499938964844,272.04998779296875,271.0823669433594,272.6519775390625,272.04998779296875,289.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.87772631174721e-08,0.0013668619794771,-0.1258866041898727,0.0,0.0,0.0,-0.0289934165775775,60.0,-16.36519432067871,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001282897865166,291.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501403808594,0.0,0.0,0.0001350952516077,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.978094749385492e-05,291.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78765869140625,0.0,0.0,0.0001350953389192,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0006408336921595,290.4371337890625,294.1499938964844,272.04998779296875,271.0823669433594,272.6519775390625,272.04998779296875,289.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669107574969,4.87772631174721e-08,0.0013668619794771,-0.1258866041898727,0.0,0.0,0.0,-0.0289934165775775,60.0,-16.36519432067871,-0.0,-1.273912744181871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,0.0001282197772525,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0001350215316051,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,9.972650150302798e-05,291.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813720703125,0.0,0.0,0.0001350216189166,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735900878906,0.0,0.0,0.0006404840387403,290.4324035644531,294.1499938964844,272.04998779296875,271.0833435058594,272.64471435546875,272.04998779296875,289.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661646516993,4.8689990705952375e-08,0.0013661159900948,-0.1256631165742874,0.0,0.0,0.0,-0.0289501510560512,60.0,-16.349191665649414,-0.0,-1.27252263837363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001281630102312,291.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,0.0001349617523374,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,9.968235099222512e-05,291.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0001349618396488,291.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673645019531,0.0,0.0,0.0006402004510164,290.4276733398437,294.1499938964844,272.04998779296875,271.0841979980469,272.6375427246094,272.04998779296875,289.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861921709675698e-08,0.0013655110960826,-0.1254818886518478,0.0,0.0,0.0,-0.0289150699973106,60.0,-16.33475685119629,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001280885917367,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001348833902738,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.962446347344668e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001348834630334,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0006398286786861,290.418212890625,294.1499938964844,272.04998779296875,271.0853271484375,272.6234130859375,272.04998779296875,289.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647662708535,4.8526423768180393e-08,0.0013647178420796,-0.1252442449331283,0.0,0.0,0.0,-0.02886906825006,60.0,-16.310495376586914,-0.0,-1.2699194940068992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,0.0001280885917367,291.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001348833902738,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,9.962446347344668e-05,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,0.0001348834630334,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549743652344,0.0,0.0,0.0006398286786861,290.418212890625,294.1499938964844,272.04998779296875,271.0853271484375,272.6234130859375,272.04998779296875,289.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647662708535,4.8526423768180393e-08,0.0013647178420796,-0.1252442449331283,0.0,0.0,0.0,-0.02886906825006,60.0,-16.310495376586914,-0.0,-1.2699194940068992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.000128060564748,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0001348538789898,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,9.960266470443456e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001348539517493,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0006396887474693,290.4087219238281,294.1499938964844,272.04998779296875,271.085693359375,272.60968017578125,272.04998779296875,289.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644674327224,4.8491472171008354e-08,0.0013644190039485,-0.1251547336578369,0.0,0.0,0.0,-0.0288517419248819,60.0,-16.292821884155273,-0.0,-1.2693635653704405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.000128060564748,291.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0001348538789898,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,9.960266470443456e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500915527344,0.0,0.0,0.0001348539517493,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0006396887474693,290.4087219238281,294.1499938964844,272.04998779296875,271.085693359375,272.60968017578125,272.04998779296875,289.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644674327224,4.8491472171008354e-08,0.0013644190039485,-0.1251547336578369,0.0,0.0,0.0,-0.0288517419248819,60.0,-16.292821884155273,-0.0,-1.2693635653704405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001280194410355,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.00013481057249,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.957068687072024e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001348106598015,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0006394833326339,290.3992004394531,294.1499938964844,272.04998779296875,271.085693359375,272.5962829589844,272.04998779296875,289.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640293618664,4.8440202959909584e-08,0.0013639809330925,-0.1250234097242355,0.0,0.0,0.0,-0.0288263261318206,60.0,-16.27719497680664,-0.0,-1.2685482886354293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001280194410355,291.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.00013481057249,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,9.957068687072024e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001348106598015,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0006394833326339,290.3992004394531,294.1499938964844,272.04998779296875,271.085693359375,272.5962829589844,272.04998779296875,289.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640293618664,4.8440202959909584e-08,0.0013639809330925,-0.1250234097242355,0.0,0.0,0.0,-0.0288263261318206,60.0,-16.27719497680664,-0.0,-1.2685482886354293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001278796553378,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001346633653156,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.946195496013388e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001346634526271,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0006387850153259,290.3896789550781,294.1499938964844,272.04998779296875,271.085693359375,272.5832214355469,272.04998779296875,289.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625400606542,4.8265924590396025e-08,0.0013624917482957,-0.1245769932866096,0.0,0.0,0.0,-0.0287399347871541,60.0,-16.253704071044922,-0.0,-1.265779019377078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001278796553378,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.507080078125,0.0,0.0,0.0001346633653156,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,9.946195496013388e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,0.0001346634526271,291.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0006387850153259,290.3896789550781,294.1499938964844,272.04998779296875,271.085693359375,272.5832214355469,272.04998779296875,289.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625400606542,4.8265924590396025e-08,0.0013624917482957,-0.1245769932866096,0.0,0.0,0.0,-0.0287399347871541,60.0,-16.253704071044922,-0.0,-1.265779019377078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76678466796875,0.0,0.0,0.0001277783740079,291.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027160644531,0.0,0.0,0.0001345567143289,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,9.938318544300272e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0001345568016404,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118835449219,0.0,0.0,0.0006382791325449,290.3848876953125,294.1499938964844,272.04998779296875,271.085693359375,272.5767822265625,272.04998779296875,289.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614610070362,4.813967535710617e-08,0.0013614129275083,-0.1242535561323165,0.0,0.0,0.0,-0.0286773517727851,60.0,-16.238317489624023,-0.0,-1.2637747204280458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001276560797123,291.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4983825683594,0.0,0.0,0.000134427944431,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.928806684911252e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001344280171906,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.0006376683013513,290.380126953125,294.1499938964844,272.04998779296875,271.085693359375,272.5704345703125,272.04998779296875,289.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.798722841314884e-08,0.0013601101236417,-0.1238629594445228,0.0,0.0,0.0,-0.0286017805337905,60.0,-16.220441818237305,-0.0,-1.2613567434982542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001273485540878,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001341041061095,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.904887701850384e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0001341041788691,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0006361321429722,290.3705444335937,294.1499938964844,272.04998779296875,271.085693359375,272.5580139160156,272.04998779296875,289.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387284363787e-08,0.0013568339636549,-0.1228804737329483,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.176694869995117,-0.0,-1.2552865769066557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,0.0001273485540878,291.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0001341041061095,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.904887701850384e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0001341041788691,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0006361321429722,290.3705444335937,294.1499938964844,272.04998779296875,271.085693359375,272.5580139160156,272.04998779296875,289.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387284363787e-08,0.0013568339636549,-0.1228804737329483,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.176694869995117,-0.0,-1.2552865769066557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001269651402253,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001337003486696,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,9.875066461972892e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0001337004214292,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0006342168780975,290.3609924316406,294.1499938964844,272.04998779296875,271.085693359375,272.5458984375,272.04998779296875,289.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352796331048,4.712592271971516e-08,0.0013527491828426,-0.1216550841927528,0.0,0.0,0.0,-0.0281748138368129,60.0,-16.122291564941406,-0.0,-1.2477389077503176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0001269651402253,291.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,0.0001337003486696,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,9.875066461972892e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882629394531,0.0,0.0,0.0001337004214292,291.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0006342168780975,290.3609924316406,294.1499938964844,272.04998779296875,271.085693359375,272.5458984375,272.04998779296875,289.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352796331048,4.712592271971516e-08,0.0013527491828426,-0.1216550841927528,0.0,0.0,0.0,-0.0281748138368129,60.0,-16.122291564941406,-0.0,-1.2477389077503176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001265113824047,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001332225219812,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.839774429565296e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001332225947408,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0006319502717815,290.3514404296875,294.1499938964844,272.04998779296875,271.085693359375,272.5340881347656,272.04998779296875,289.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479618355631,4.6560309385768064e-08,0.0013479152694344,-0.1202042549848556,0.0,0.0,0.0,-0.0278944261372089,60.0,-16.05925941467285,-0.0,-1.2388360914883378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001265113824047,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001332225219812,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,9.839774429565296e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67608642578125,0.0,0.0,0.0001332225947408,291.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0006319502717815,290.3514404296875,294.1499938964844,272.04998779296875,271.085693359375,272.5340881347656,272.04998779296875,289.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479618355631,4.6560309385768064e-08,0.0013479152694344,-0.1202042549848556,0.0,0.0,0.0,-0.0278944261372089,60.0,-16.05925941467285,-0.0,-1.2388360914883378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001259895216207,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001326729834545,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,9.799185500014572e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001326730562141,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0006293434998951,290.3418884277344,294.1499938964844,272.04998779296875,271.085693359375,272.5226745605469,272.04998779296875,289.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424014905467,4.590980751117969e-08,0.0013423556229099,-0.1185347810387611,0.0,0.0,0.0,-0.0275719575583934,60.0,-15.98669719696045,-0.0,-1.228636534733596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
