time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782040,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001259895216207,291.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001326729834545,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,9.799185500014572e-05,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001326730562141,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0006293434998951,290.3418884277344,294.1499938964844,272.04998779296875,271.085693359375,272.5226745605469,272.04998779296875,289.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424014905467,4.590980751117969e-08,0.0013423556229099,-0.1185347810387611,0.0,0.0,0.0,-0.0275719575583934,60.0,-15.98669719696045,-0.0,-1.228636534733596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001257082039956,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001323767355643,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,9.7773052402772e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,0.0001323768083238,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0006279382505454,290.3371276855469,294.1499938964844,272.04998779296875,271.085693359375,272.5170593261719,272.04998779296875,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555913690751368e-08,0.0013393585104495,-0.1176344081759452,0.0,0.0,0.0,-0.0273981224745512,60.0,-15.947827339172363,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.000125410806504,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,0.0001320635637966,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,9.75417424342595e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0001320636365562,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.0006264526746235,290.33233642578125,294.1499938964844,272.04998779296875,271.085693359375,272.51153564453125,272.04998779296875,289.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.51884361041266e-08,0.001336190267466,-0.1166823059320449,0.0,0.0,0.0,-0.0272143576294183,60.0,-15.906935691833496,-0.0,-1.217375000805987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001247757754754,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001313948450842,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,9.704782860353588e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001313949178438,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0006232805899344,290.32281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.50067138671875,272.04998779296875,289.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396880838348813e-08,0.0013294249074533,-0.1146482676267623,0.0,0.0,0.0,-0.0268219653517007,60.0,-15.820144653320312,-0.0,-1.2050773534610926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0001247757754754,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,0.0001313948450842,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,9.704782860353588e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001313949178438,291.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0006232805899344,290.32281494140625,294.1499938964844,272.04998779296875,271.085693359375,272.50067138671875,272.04998779296875,289.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396880838348813e-08,0.0013294249074533,-0.1146482676267623,0.0,0.0,0.0,-0.0268219653517007,60.0,-15.820144653320312,-0.0,-1.2050773534610926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000124092970509,291.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001306758204009,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.651675645727664e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0001306758931605,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0006198698538355,290.3133239746094,294.1499938964844,272.04998779296875,271.085693359375,272.4901428222656,272.04998779296875,289.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.3545796302169044e-08,0.001322150696069,-0.1124597266316413,0.0,0.0,0.0,-0.0264000631868839,60.0,-15.726603507995604,-0.0,-1.1919243547708905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.000124092970509,291.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001306758204009,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440124511719,0.0,0.0,9.651675645727664e-05,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280822753906,0.0,0.0,0.0001306758931605,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0006198698538355,290.3133239746094,294.1499938964844,272.04998779296875,271.085693359375,272.4901428222656,272.04998779296875,289.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.3545796302169044e-08,0.001322150696069,-0.1124597266316413,0.0,0.0,0.0,-0.0264000631868839,60.0,-15.726603507995604,-0.0,-1.1919243547708905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.000123371661175,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0001299162540817,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.595573646947742e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001299163122894,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0006162667414173,290.3038635253906,294.1499938964844,272.04998779296875,271.085693359375,272.4799499511719,272.04998779296875,289.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.264672526232972e-08,0.0013144661206752,-0.110146090388298,0.0,0.0,0.0,-0.0259543694555759,60.0,-15.627297401428224,-0.0,-1.1781079223283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,0.000123371661175,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0001299162540817,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,9.595573646947742e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163024902344,0.0,0.0,0.0001299163122894,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.0006162667414173,290.3038635253906,294.1499938964844,272.04998779296875,271.085693359375,272.4799499511719,272.04998779296875,289.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.264672526232972e-08,0.0013144661206752,-0.110146090388298,0.0,0.0,0.0,-0.0259543694555759,60.0,-15.627297401428224,-0.0,-1.1781079223283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64532470703125,0.0,0.0,0.0001226341846631,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001291396474698,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,9.538214362692088e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001291397056775,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0006125828949734,290.29443359375,294.1499938964844,272.04998779296875,271.085693359375,272.47003173828125,272.04998779296875,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-15.525132179260254,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64532470703125,0.0,0.0,0.0001226341846631,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001291396474698,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,9.538214362692088e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6045837402344,0.0,0.0,0.0001291397056775,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0006125828949734,290.29443359375,294.1499938964844,272.04998779296875,271.085693359375,272.47003173828125,272.04998779296875,289.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-15.525132179260254,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6391906738281,0.0,0.0,0.0001222584542119,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.41571044921875,0.0,0.0,0.0001287439808947,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61407470703125,0.0,0.0,9.50899047893472e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001287440391024,291.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0006107060471549,290.28973388671875,294.1499938964844,272.04998779296875,271.085693359375,272.4651794433594,272.04998779296875,289.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721362829208,0.0,0.0,0.0,-0.0252665374428033,60.0,-15.473114013671877,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.633056640625,0.0,0.0,0.0001218785910168,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.411376953125,0.0,0.0,0.0001283439778489,290.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608154296875,0.0,0.0,9.479446453042328e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001283440360566,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0006088085938245,290.2850341796875,294.1499938964844,272.04998779296875,271.085693359375,272.4603881835937,272.04998779296875,289.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.0012985594803467,-0.1053517237305641,0.0,0.0,0.0,-0.0250318348407745,60.0,-15.420676231384276,-0.0,-1.1497647278702061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001210964255733,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001275203248951,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.41861144383438e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001275203831028,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.000604901521001,290.2756652832031,294.1499938964844,272.04998779296875,271.085693359375,272.4510498046875,272.04998779296875,289.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902664020657,3.9810871044210216e-08,0.0012902265880256,-0.1028373539447784,0.0,0.0,0.0,-0.0245485622435808,60.0,-15.313450813293455,-0.0,-1.1350545747745862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0001210964255733,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,0.0001275203248951,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,9.41861144383438e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0001275203831028,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755615234375,0.0,0.0,0.000604901521001,290.2756652832031,294.1499938964844,272.04998779296875,271.085693359375,272.4510498046875,272.04998779296875,289.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902664020657,3.9810871044210216e-08,0.0012902265880256,-0.1028373539447784,0.0,0.0,0.0,-0.0245485622435808,60.0,-15.313450813293455,-0.0,-1.1350545747745862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001202847925014,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001266656327061,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.355484507977962e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001266656909137,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.000600847241003,290.2663269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4419860839844,272.04998779296875,289.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262905240058,0.0,0.0,0.0,-0.0240470878779888,60.0,-15.203113555908203,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6088562011719,0.0,0.0,0.0001202847925014,291.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941955566406,0.0,0.0,0.0001266656327061,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.584716796875,0.0,0.0,9.355484507977962e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001266656909137,291.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5642395019531,0.0,0.0,0.000600847241003,290.2663269042969,294.1499938964844,272.04998779296875,271.085693359375,272.4419860839844,272.04998779296875,289.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262905240058,0.0,0.0,0.0,-0.0240470878779888,60.0,-15.203113555908203,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001194398137158,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,0.0001257758267456,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.289763693232088e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001257758849533,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0005966263706795,290.2570495605469,294.1499938964844,272.04998779296875,271.085693359375,272.43316650390625,272.04998779296875,289.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-15.089051246643066,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,0.0001194398137158,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,0.0001257758267456,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,9.289763693232088e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001257758849533,291.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0005966263706795,290.2570495605469,294.1499938964844,272.04998779296875,271.085693359375,272.43316650390625,272.04998779296875,289.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-15.089051246643066,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001185639339382,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001248534827027,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.221639629686253e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001248535409104,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.000592251191847,290.247802734375,294.1499938964844,272.04998779296875,271.085693359375,272.4245910644531,272.04998779296875,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,-0.0229838639497756,60.0,-14.970845222473145,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001185639339382,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001248534827027,290.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.221639629686253e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001248535409104,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.000592251191847,290.247802734375,294.1499938964844,272.04998779296875,271.085693359375,272.4245910644531,272.04998779296875,289.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838036179542,0.0,0.0,0.0,-0.0229838639497756,60.0,-14.970845222473145,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791931152344,0.0,0.0,0.0001181132756755,291.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37286376953125,0.0,0.0,0.0001243789301952,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,9.186588431475684e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0001243789738509,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0005900000687688,290.2431945800781,294.1499938964844,272.04998779296875,271.085693359375,272.42041015625,272.04998779296875,289.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584815267473,3.6092849597935135e-08,0.0012584454379975,-0.0932309478521347,0.0,0.0,0.0,-0.0227054338902235,60.0,-14.91029453277588,-0.0,-1.079819895721812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001176521982415,291.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,0.0001238933909917,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55035400390625,0.0,0.0,9.150726691586895e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53631591796875,0.0,0.0,0.0001238934491993,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,0.0005876969080418,290.23858642578125,294.1499938964844,272.04998779296875,271.085693359375,272.41632080078125,272.04998779296875,289.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535688001662,3.551821237124386e-08,0.001253533293493,-0.0917439237236976,0.0,0.0,0.0,-0.0224205683916807,60.0,-14.848761558532717,-0.0,-1.071405790753488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.000116680341307,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0001228699693456,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.075137495528908e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001228700275532,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0005828422727063,290.2294311523437,294.1499938964844,272.04998779296875,271.085693359375,272.40826416015625,272.04998779296875,289.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432140065357,3.4306996354871444e-08,0.0012431796640157,-0.0886076688766479,0.0,0.0,0.0,-0.0218201335519552,60.0,-14.72066593170166,-0.0,-1.0537781491848365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.000116680341307,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601989746094,0.0,0.0,0.0001228699693456,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.075137495528908e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252990722656,0.0,0.0,0.0001228700275532,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0005828422727063,290.2294311523437,294.1499938964844,272.04998779296875,271.085693359375,272.40826416015625,272.04998779296875,289.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432140065357,3.4306996354871444e-08,0.0012431796640157,-0.0886076688766479,0.0,0.0,0.0,-0.0218201335519552,60.0,-14.72066593170166,-0.0,-1.0537781491848365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001156444195657,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,0.0001217790995724,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,8.994565723696724e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001217791505041,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0005776676116511,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.40045166015625,272.04998779296875,289.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232176204212,3.3015965072991094e-08,0.0012321431422606,-0.0852619484066963,0.0,0.0,0.0,-0.0211801286786794,60.0,-14.58542251586914,-0.0,-1.0351496371185932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001156444195657,291.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.351806640625,0.0,0.0,0.0001217790995724,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279541015625,0.0,0.0,8.994565723696724e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0001217791505041,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0005776676116511,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.40045166015625,272.04998779296875,289.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232176204212,3.3015965072991094e-08,0.0012321431422606,-0.0852619484066963,0.0,0.0,0.0,-0.0211801286786794,60.0,-14.58542251586914,-0.0,-1.0351496371185932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.000114557762572,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001206347951665,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,8.910048200050369e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001206348533742,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0005722395726479,290.2113037109375,294.1499938964844,272.04998779296875,271.085693359375,272.39288330078125,272.04998779296875,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205984676256,3.166173456747856e-08,0.0012205669190734,-0.0817494392395019,0.0,0.0,0.0,-0.0205087941139936,60.0,-14.443058967590332,-0.0,-1.0157873475691305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5389099121094,0.0,0.0,0.000114557762572,291.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,0.0001206347951665,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,8.910048200050369e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035705566406,0.0,0.0,0.0001206348533742,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4982604980469,0.0,0.0,0.0005722395726479,290.2113037109375,294.1499938964844,272.04998779296875,271.085693359375,272.39288330078125,272.04998779296875,289.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205984676256,3.166173456747856e-08,0.0012205669190734,-0.0817494392395019,0.0,0.0,0.0,-0.0205087941139936,60.0,-14.443058967590332,-0.0,-1.0157873475691305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0001134468693635,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001194649812532,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,8.823646203381941e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001194650321849,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,0.00056669046171,290.20233154296875,294.1499938964844,272.04998779296875,271.085693359375,272.38555908203125,272.04998779296875,289.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087621726095,3.02773273119783e-08,0.0012087319046258,-0.0781556144356727,0.0,0.0,0.0,-0.0198224987834692,60.0,-14.296258926391602,-0.0,-9.961822655668585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,0.0001134468693635,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,0.0001194649812532,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50604248046875,0.0,0.0,8.823646203381941e-05,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,0.0001194650321849,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,0.00056669046171,290.20233154296875,294.1499938964844,272.04998779296875,271.085693359375,272.38555908203125,272.04998779296875,289.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087621726095,3.02773273119783e-08,0.0012087319046258,-0.0781556144356727,0.0,0.0,0.0,-0.0198224987834692,60.0,-14.296258926391602,-0.0,-9.961822655668585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,0.000112893700134,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001188824680866,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,8.780622010817751e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.487548828125,0.0,0.0,0.0001188825190183,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0005639272276312,290.1978759765625,294.1499938964844,272.04998779296875,271.085693359375,272.3819580078125,272.04998779296875,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028681812807,2.9587969407884884e-08,0.001202838611789,-0.0763649716973304,0.0,0.0,0.0,-0.0194807611405849,60.0,-14.222227096557615,-0.0,-9.864911731938265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0001123489273595,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269348144531,0.0,0.0,0.0001183087952085,290.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,8.738250471651554e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001183088388643,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771423339844,0.0,0.0,0.0005612059612758,290.19342041015625,294.1499938964844,272.04998779296875,271.085693359375,272.3784484863281,272.04998779296875,289.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970634805038,2.8909076021932385e-08,0.001197034609504,-0.0746008083224296,0.0,0.0,0.0,-0.0191442091017961,60.0,-14.148642539978027,-0.0,-9.769933484449213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001113123216782,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0001172171978396,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,8.657625585328788e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,0.0001172172414953,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0005560279241763,290.1845703125,294.1499938964844,272.04998779296875,271.085693359375,272.3715515136719,272.04998779296875,289.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860184604302,2.7617286235681604e-08,0.0011859908699989,-0.0712421238422393,0.0,0.0,0.0,-0.0185038261115551,60.0,-14.00549602508545,-0.0,-9.590476679477433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001113123216782,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187255859375,0.0,0.0,0.0001172171978396,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,8.657625585328788e-05,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,0.0001172172414953,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667358398437,0.0,0.0,0.0005560279241763,290.1845703125,294.1499938964844,272.04998779296875,271.085693359375,272.3715515136719,272.04998779296875,289.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860184604302,2.7617286235681604e-08,0.0011859908699989,-0.0712421238422393,0.0,0.0,0.0,-0.0185038261115551,60.0,-14.00549602508545,-0.0,-9.590476679477433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,0.0001103616741602,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001162161279353,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,8.583686576457694e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.000116216171591,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0005512792849913,290.17578125,294.1499938964844,272.04998779296875,271.085693359375,272.3648376464844,272.04998779296875,289.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758892796933,2.6432639188556092e-08,0.0011758628534153,-0.0681599378585815,0.0,0.0,0.0,-0.017916552722454,60.0,-13.872140884399414,-0.0,-9.427364489056345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4947204589844,0.0,0.0,0.0001103616741602,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.0001162161279353,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4740295410156,0.0,0.0,8.583686576457694e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.000116216171591,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564514160156,0.0,0.0,0.0005512792849913,290.17578125,294.1499938964844,272.04998779296875,271.085693359375,272.3648376464844,272.04998779296875,289.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758892796933,2.6432639188556092e-08,0.0011758628534153,-0.0681599378585815,0.0,0.0,0.0,-0.017916552722454,60.0,-13.872140884399414,-0.0,-9.427364489056345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001095021434593,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001153109988081,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.516833622707054e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0001153110424638,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0005469857132993,290.16705322265625,294.1499938964844,272.04998779296875,271.085693359375,272.3583374023437,272.04998779296875,289.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667307699099,2.5361545752389247e-08,0.0011667053913697,-0.0653715506196022,0.0,0.0,0.0,-0.0173855740576982,60.0,-13.7492036819458,-0.0,-9.281089319301829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,0.0001095021434593,291.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0001153109988081,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,8.516833622707054e-05,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511413574219,0.0,0.0,0.0001153110424638,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,0.0005469857132993,290.16705322265625,294.1499938964844,272.04998779296875,271.085693359375,272.3583374023437,272.04998779296875,289.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667307699099,2.5361545752389247e-08,0.0011667053913697,-0.0653715506196022,0.0,0.0,0.0,-0.0173855740576982,60.0,-13.7492036819458,-0.0,-9.281089319301829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
