time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784380,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0001087400887627,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001145085188909,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,8.457562944386154e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0001145085625466,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0005431791068986,290.1583557128906,294.1499938964844,272.04998779296875,271.085693359375,272.35205078125,272.04998779296875,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411933807755304e-08,0.0011585864704102,-0.0628981664776802,0.0,0.0,0.0,-0.016914814710617,60.0,-13.638888359069824,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0001087400887627,291.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001145085188909,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45318603515625,0.0,0.0,8.457562944386154e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4409484863281,0.0,0.0,0.0001145085625466,291.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0005431791068986,290.1583557128906,294.1499938964844,272.04998779296875,271.085693359375,272.35205078125,272.04998779296875,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586109176278,2.4411933807755304e-08,0.0011585864704102,-0.0628981664776802,0.0,0.0,0.0,-0.016914814710617,60.0,-13.638888359069824,-0.0,-9.152359581321434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001084028190234,291.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904357910156,0.0,0.0,0.0001141533502959,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,8.431330206803977e-05,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4358825683594,0.0,0.0,0.0001141533939517,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0005414943443611,290.1540222167969,294.1499938964844,272.04998779296875,271.085693359375,272.34893798828125,272.04998779296875,289.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550170602276,2.39916566613374e-08,0.0011549930786713,-0.0618031360208988,0.0,0.0,0.0,-0.0167064666748046,60.0,-13.588767051696776,-0.0,-9.095673192405229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46270751953125,0.0,0.0,0.0001080923248082,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001138263905886,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44287109375,0.0,0.0,8.407181303482503e-05,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0001138264342444,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.000539943401236,290.14971923828125,294.1499938964844,272.04998779296875,271.085693359375,272.34588623046875,272.04998779296875,289.1683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517086531966,2.360475370721815e-08,0.0011516850208863,-0.0607948713004589,0.0,0.0,0.0,-0.0165146645158529,60.0,-13.541789054870604,-0.0,-9.04364299003646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001075610271072,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001132669058279,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,8.36585822980851e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001132669494836,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0005372894229367,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.33990478515625,272.04998779296875,289.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460473760962,2.294270551317368e-08,0.0011460244422778,-0.0590691603720188,0.0,0.0,0.0,-0.0161864608526229,60.0,-13.45854949951172,-0.0,-8.95495873010077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521789550781,0.0,0.0,0.0001075610271072,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0001132669058279,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,8.36585822980851e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207458496094,0.0,0.0,0.0001132669494836,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0005372894229367,290.1410827636719,294.1499938964844,272.04998779296875,271.085693359375,272.33990478515625,272.04998779296875,289.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460473760962,2.294270551317368e-08,0.0011460244422778,-0.0590691603720188,0.0,0.0,0.0,-0.0161864608526229,60.0,-13.45854949951172,-0.0,-8.95495873010077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001071429142029,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001128266158048,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,8.333337609656155e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0001128266594605,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0005352008738555,290.1324768066406,294.1499938964844,272.04998779296875,271.085693359375,272.33404541015625,272.0500183105469,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.39003086090088,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44171142578125,0.0,0.0,0.0001071429142029,291.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001128266158048,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,8.333337609656155e-05,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0001128266594605,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060974121094,0.0,0.0,0.0005352008738555,290.1324768066406,294.1499938964844,272.04998779296875,271.085693359375,272.33404541015625,272.0500183105469,289.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.2421696499463906e-08,0.0011415696935728,-0.057710725814104,0.0,0.0,0.0,-0.0159281771630048,60.0,-13.39003086090088,-0.0,-8.885474045428057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0001067806151695,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001124450936913,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,8.305159281007946e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.000112445137347,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.00053339113947,290.1238708496094,294.1499938964844,272.0510559082031,271.0867004394531,272.328369140625,272.0503845214844,289.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.332063674926758,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0001067806151695,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,0.0001124450936913,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,8.305159281007946e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.000112445137347,291.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39617919921875,0.0,0.0,0.00053339113947,290.1238708496094,294.1499938964844,272.0510559082031,271.0867004394531,272.328369140625,272.0503845214844,289.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377098271623,-0.0565333850681781,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.332063674926758,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001064010066329,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.000112045345304,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,8.27563417260535e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001120453889598,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0005314949085004,290.1152648925781,294.1499938964844,272.0541076660156,271.089599609375,272.32281494140625,272.0518493652344,289.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.27518081665039,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209289550781,0.0,0.0,0.0001064010066329,291.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544250488281,0.0,0.0,0.000112045345304,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4022216796875,0.0,0.0,8.27563417260535e-05,291.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39080810546875,0.0,0.0,0.0001120453889598,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0005314949085004,290.1152648925781,294.1499938964844,272.0541076660156,271.089599609375,272.32281494140625,272.0518493652344,289.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722355682116e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.27518081665039,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,0.0001062044539139,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504272460937,0.0,0.0,0.0001118383734137,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,8.26034665806219e-05,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001118384097935,291.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0005305130616761,290.1109619140625,294.1499938964844,272.0563659667969,271.0917663574219,272.3201599121094,272.0532531738281,289.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606220304966,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.245685577392578,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001060031936503,291.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,0.0001116264393203,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,8.244693162851036e-05,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0001116264757001,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0005295077571645,290.106689453125,294.1499938964844,272.05908203125,271.0943603515625,272.3175354003906,272.0550537109375,289.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001529404429675e-08,0.0011294276919215,-0.054006315767765,0.0,0.0,0.0,-0.0152241475880146,60.0,-13.215383529663086,-0.0,-8.697443831806596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0001055858956533,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001111870078602,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.212236571125686e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.00011118704424,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0005274232826195,290.0981140136719,294.1499938964844,272.0658874511719,271.100830078125,272.3124389648437,272.0598449707031,289.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663761258125,60.0,-13.15229034423828,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4003295898437,0.0,0.0,0.0001055858956533,291.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0001111870078602,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.212236571125686e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.00011118704424,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0005274232826195,290.0981140136719,294.1499938964844,272.0658874511719,271.100830078125,272.3124389648437,272.0598449707031,289.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048155423040044e-08,0.0011249820236116,-0.0526494458317756,0.0,0.0,0.0,-0.0149663761258125,60.0,-13.15229034423828,-0.0,-8.629100989310245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39215087890625,0.0,0.0,0.0001052383013302,291.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320861816406,0.0,0.0,0.0001108209689846,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,8.185201295418665e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,0.0001108210053644,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,0.0005256869480945,290.0912780761719,294.1499938964844,272.07257080078125,271.1072082519531,272.30859375,272.06494140625,289.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842869496316e-08,0.0011212789686396,-0.0515189878642559,0.0,0.0,0.0,-0.0147516597062349,60.0,-13.099114418029783,-0.0,-8.572379073257252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001051493745762,291.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001107273274101,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721923828125,0.0,0.0,8.178284770110622e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,0.0001107273637899,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.000525242765434,290.0895690917969,294.1499938964844,272.07440185546875,271.10894775390625,272.3076477050781,272.0663452148437,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.993762488439188e-08,0.0011203315807506,-0.0512297600507736,0.0,0.0,0.0,-0.0146967303007841,60.0,-13.085493087768556,-0.0,-8.557898212302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,0.000104692626337,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.000110246350232,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,8.142760634655133e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0001102463866118,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0005229611997492,290.0810241699219,294.1499938964844,272.08453369140625,271.1186218261719,272.3031921386719,272.0745544433594,289.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368501469330123e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.0144145945087075,60.0,-13.014967918395996,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799743652344,0.0,0.0,0.000104692626337,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.000110246350232,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622741699219,0.0,0.0,8.142760634655133e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0001102463866118,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34722900390625,0.0,0.0,0.0005229611997492,290.0810241699219,294.1499938964844,272.08453369140625,271.1186218261719,272.3031921386719,272.0745544433594,289.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154850944876,1.9368501469330123e-08,0.0011154657695442,-0.0497439913451671,0.0,0.0,0.0,-0.0144145945087075,60.0,-13.014967918395996,-0.0,-8.483712576889958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001042166331899,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.000109745102236,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,8.105738379526883e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.0001097451386158,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0005205835332162,290.072509765625,294.1499938964844,272.09619140625,271.12969970703125,272.29901123046875,272.0841064453125,289.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104134609922,1.8775391907865924e-08,0.0011103947181254,-0.048195257782936,0.0,0.0,0.0,-0.0141205675899982,60.0,-12.941282272338867,-0.0,-8.40674374558148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,0.0001042166331899,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146301269531,0.0,0.0,0.000109745102236,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,8.105738379526883e-05,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.341796875,0.0,0.0,0.0001097451386158,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33758544921875,0.0,0.0,0.0005205835332162,290.072509765625,294.1499938964844,272.09619140625,271.12969970703125,272.29901123046875,272.0841064453125,289.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104134609922,1.8775391907865924e-08,0.0011103947181254,-0.048195257782936,0.0,0.0,0.0,-0.0141205675899982,60.0,-12.941282272338867,-0.0,-8.40674374558148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36480712890625,0.0,0.0,0.0001039725611917,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001094880790333,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,8.086754678515717e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.000109488122689,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,0.0005193643155507,290.0682678222656,294.1499938964844,272.1025695800781,271.1357727050781,272.2970886230469,272.0894775390625,289.0677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078129755333,1.8471272511533243e-08,0.0011077944654971,-0.0474010035395622,0.0,0.0,0.0,-0.0139698032289743,60.0,-12.903098106384276,-0.0,-8.367413073528952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598022460937,0.0,0.0,0.0001037236506817,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0001092259772121,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,8.06739553809166e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321228027344,0.0,0.0,0.0001092260135919,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279724121094,0.0,0.0,0.0005181209999136,290.06402587890625,294.1499938964844,272.1092529296875,271.14215087890625,272.29522705078125,272.0951843261719,289.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161131265515e-08,0.0011051427572965,-0.0465909354388713,0.0,0.0,0.0,-0.0138160549104213,60.0,-12.864163398742676,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0001032139916787,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001086892734747,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,8.027755393413827e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001086893098545,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0005155751132406,290.0555419921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2917785644531,272.1073608398437,289.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784441947937012,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34979248046875,0.0,0.0,0.0001032139916787,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,0.0001086892734747,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33282470703125,0.0,0.0,8.027755393413827e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,0.0001086893098545,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0005155751132406,290.0555419921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2917785644531,272.1073608398437,289.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.784441947937012,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.000102689344203,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001081367954611,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.98694891273044e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0001081368318409,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0005129544297233,290.0470886230469,294.1499938964844,272.13922119140625,271.17071533203125,272.2886962890625,272.1207580566406,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.701822280883787,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.000102689344203,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,0.0001081367954611,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3231201171875,0.0,0.0,7.98694891273044e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3129272460937,0.0,0.0,0.0001081368318409,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0005129544297233,290.0470886230469,294.1499938964844,272.13922119140625,271.17071533203125,272.2886962890625,272.1207580566406,289.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.701822280883787,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001021524876705,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001075714681064,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0001075714972103,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,0.0005102726863697,290.0386657714844,294.1499938964844,272.1559143066406,271.1866149902344,272.2860107421875,272.1352844238281,289.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6168851852417,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299865722656,0.0,0.0,0.0001021524876705,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001075714681064,291.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134765625,0.0,0.0,7.945193647174165e-05,291.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0001075714972103,291.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994384765625,0.0,0.0,0.0005102726863697,290.0386657714844,294.1499938964844,272.1559143066406,271.1866149902344,272.2860107421875,272.1352844238281,289.0321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.6168851852417,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001016068927128,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001069969221134,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,7.902758807176724e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001069969584932,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.000507547345478,290.0302734375,294.1499938964844,272.17364501953125,271.2034912109375,272.2837219238281,272.1507568359375,289.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53011703491211,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,0.0001016068927128,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001069969221134,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30389404296875,0.0,0.0,7.902758807176724e-05,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939758300781,0.0,0.0,0.0001069969584932,291.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.000507547345478,290.0302734375,294.1499938964844,272.17364501953125,271.2034912109375,272.2837219238281,272.1507568359375,289.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.53011703491211,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001013322544167,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001067077173502,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,7.881397323217243e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.000106707746454,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28533935546875,0.0,0.0,0.000506175449118,290.0260925292969,294.1499938964844,272.1828308105469,271.2122802734375,272.2827453613281,272.1588134765625,289.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.486211776733398,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,0.0001010572741506,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673889160156,0.0,0.0,0.000106418156065,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,7.860010373406112e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0001064181851688,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806701660156,0.0,0.0,0.0005048019229434,290.0219116210937,294.1499938964844,272.1922607421875,271.22125244140625,272.2818603515625,272.1670837402344,289.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.442095756530762,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001005089507088,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001058407433447,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.817363075446337e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0001058407724485,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0005020629032514,290.0135803222656,294.1499938964844,272.211669921875,271.23974609375,272.2803955078125,272.18408203125,289.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.353559494018556,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001005089507088,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001058407433447,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28485107421875,0.0,0.0,7.817363075446337e-05,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27520751953125,0.0,0.0,0.0001058407724485,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713928222656,0.0,0.0,0.0005020629032514,290.0135803222656,294.1499938964844,272.211669921875,271.23974609375,272.2803955078125,272.18408203125,289.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.353559494018556,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,9.996898006647824e-05,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001052721272571,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,7.775365520501509e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.000105272156361,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.00049936567666,290.0052795410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2793273925781,272.2017517089844,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.26527976989746,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29107666015625,0.0,0.0,9.996898006647824e-05,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518249511719,0.0,0.0,0.0001052721272571,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,7.775365520501509e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.000105272156361,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.00049936567666,290.0052795410156,294.1499938964844,272.2318115234375,271.2589416503906,272.2793273925781,272.2017517089844,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.26527976989746,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,9.944412886397912e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001047194309649,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001047194600687,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0004967438871972,289.9969787597656,294.1499938964844,272.2525634765625,271.2786865234375,272.2786865234375,272.219970703125,288.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828908602102729e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.0111726596951484,60.0,-12.178216934204102,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
