time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786720,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,9.944412886397912e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001047194309649,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2660522460937,0.0,0.0,7.734543760307133e-05,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,0.0001047194600687,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529296875,0.0,0.0,0.0004967438871972,289.9969787597656,294.1499938964844,272.2525634765625,271.2786865234375,272.2786865234375,272.219970703125,288.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828908602102729e-08,0.0010595506755635,-0.0326507166028022,0.0,0.0,0.0,-0.0111726596951484,60.0,-12.178216934204102,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,9.893831884255631e-05,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0001041867872118,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,0.0001041868163156,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0004942172672599,289.9887390136719,294.1499938964844,272.2738037109375,271.2989501953125,272.2784423828125,272.2386169433594,288.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09291648864746,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,9.893831884255631e-05,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363525390625,0.0,0.0,0.0001041867872118,291.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,7.695202657487243e-05,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,0.0001041868163156,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2437744140625,0.0,0.0,0.0004942172672599,289.9887390136719,294.1499938964844,272.2738037109375,271.2989501953125,272.2784423828125,272.2386169433594,288.9728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.09291648864746,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2672424316406,0.0,0.0,9.869517089100556e-05,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13250732421875,0.0,0.0,0.0001039307389874,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520751953125,0.0,0.0,7.676290988456458e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,0.0001039307753671,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,0.0004930027062073,289.984619140625,294.1499938964844,272.2845764160156,271.3092041015625,272.2784729003906,272.24810791015625,288.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895750162693732e-08,0.0010515715694054,-0.0302089732140302,0.0,0.0,0.0,-0.010710054077208,60.0,-12.051371574401855,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.26251220703125,0.0,0.0,9.845728345680982e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,0.0001036802350427,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,7.657788955839351e-05,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0001036802641465,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0004918143968097,289.9804992675781,294.1499938964844,272.2954406738281,271.319580078125,272.27862548828125,272.2576904296875,288.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631202459335,60.0,-12.010411262512209,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,9.800550469662994e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.000103204496554,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001032045256579,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0004895576857961,289.9722900390625,294.1499938964844,272.3174133300781,271.3404846191406,272.2792053222656,272.2770080566406,288.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036475733305906e-08,0.0010442240163683,-0.0279600881040096,0.0,0.0,0.0,-0.010284075513482,60.0,-11.931102752685549,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,9.800550469662994e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,0.000103204496554,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,7.622650446137413e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,0.0001032045256579,291.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0004895576857961,289.9722900390625,294.1499938964844,272.3174133300781,271.3404846191406,272.2792053222656,272.2770080566406,288.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036475733305906e-08,0.0010442240163683,-0.0279600881040096,0.0,0.0,0.0,-0.010284075513482,60.0,-11.931102752685549,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.758527448866516e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.000102761972812,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,7.58996611693874e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0001027620019158,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0004874585429206,289.964111328125,294.1499938964844,272.3395690917969,271.3616027832031,272.2801818847656,272.29656982421875,288.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05128998839632e-08,0.0010397470323368,-0.0265895836055278,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.855454444885254,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24371337890625,0.0,0.0,9.758527448866516e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.000102761972812,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,7.58996611693874e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201232910156,0.0,0.0,0.0001027620019158,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0004874585429206,289.964111328125,294.1499938964844,272.3395690917969,271.3616027832031,272.2801818847656,272.29656982421875,288.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05128998839632e-08,0.0010397470323368,-0.0265895836055278,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.855454444885254,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.719977242639288e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0001023560180328,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,7.559982623206452e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001023560471367,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0004855328879784,289.9559631347656,294.1499938964844,272.36181640625,271.3827819824219,272.2815246582031,272.3163146972656,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032598751763544e-08,0.0010356398997828,-0.0253322254866361,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.783961296081545,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.234375,0.0,0.0,9.719977242639288e-05,291.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,0.0001023560180328,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,7.559982623206452e-05,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,0.0001023560471367,291.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.0004855328879784,289.9559631347656,294.1499938964844,272.36181640625,271.3827819824219,272.2815246582031,272.3163146972656,288.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032598751763544e-08,0.0010356398997828,-0.0253322254866361,0.0,0.0,0.0,-0.0097864102572202,60.0,-11.783961296081545,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,9.685090481070802e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.0001019886476569,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,7.532848394475877e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001019886767608,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0004837902379222,289.94781494140625,294.1499938964844,272.3840637207031,271.40399169921875,272.28326416015625,272.33612060546875,288.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597942884909116e-09,0.0010319232242181,-0.0241942554712295,0.0,0.0,0.0,-0.0095709329470992,60.0,-11.71696949005127,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,9.685090481070802e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.0001019886476569,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,7.532848394475877e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020874023437,0.0,0.0,0.0001019886767608,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986694335937,0.0,0.0,0.0004837902379222,289.94781494140625,294.1499938964844,272.3840637207031,271.40399169921875,272.28326416015625,272.33612060546875,288.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597942884909116e-09,0.0010319232242181,-0.0241942554712295,0.0,0.0,0.0,-0.0095709329470992,60.0,-11.71696949005127,-0.0,-7.26041520238141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204284667969,0.0,0.0,9.66909501585178e-05,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001018202019622,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,7.520407234551385e-05,290.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.000101820231066,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0004829912213608,289.9437255859375,294.1499938964844,272.3951721191406,271.41455078125,272.2842712402344,272.3460693359375,288.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302283335477,9.398648970204704e-09,0.0010302190203219,-0.0236724540591239,0.0,0.0,0.0,-0.0094721345230937,60.0,-11.68526554107666,-0.0,-7.2364521486179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,9.654026507632808e-05,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,0.0001016615206026,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,7.508687122026458e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0001016615497064,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0004822385089937,289.9396667480469,294.1499938964844,272.4062194824219,271.42510986328125,272.2853698730469,272.35601806640625,288.915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090936856217e-09,0.0010286136530339,-0.0231808871030807,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.65477180480957,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.626612154534088e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0001013728397083,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.487365655833855e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001013728688121,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0004808691155631,289.9315490722656,294.1499938964844,272.4281921386719,271.4460144042969,272.287841796875,272.3758850097656,288.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869360357266487e-09,0.0010256929090246,-0.0222865529358387,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.59720230102539,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,9.626612154534088e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0001013728397083,291.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,7.487365655833855e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001013728688121,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0004808691155631,289.9315490722656,294.1499938964844,272.4281921386719,271.4460144042969,272.287841796875,272.3758850097656,288.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869360357266487e-09,0.0010256929090246,-0.0222865529358387,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.59720230102539,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,9.602895443094894e-05,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0001011230924632,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,7.468918920494616e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.000101123121567,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0004796844150405,289.9234313964844,294.1499938964844,272.4498291015625,271.4666442871094,272.2906188964844,272.3957214355469,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573873166994872e-09,0.0010231661144644,-0.0215127877891063,0.0,0.0,0.0,-0.0090632559731602,60.0,-11.544331550598145,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973876953125,0.0,0.0,9.602895443094894e-05,291.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0001011230924632,291.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,7.468918920494616e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.000101123121567,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,0.0004796844150405,289.9234313964844,294.1499938964844,272.4498291015625,271.4666442871094,272.2906188964844,272.3957214355469,288.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573873166994872e-09,0.0010231661144644,-0.0215127877891063,0.0,0.0,0.0,-0.0090632559731602,60.0,-11.544331550598145,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.582492930348964e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001009082479868,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,7.453050056938082e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001009082698146,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004786652862094,289.9153137207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29376220703125,272.4154663085937,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319682720525634e-09,0.0010209925239905,-0.0208471324294805,0.0,0.0,0.0,-0.0089372424408793,60.0,-11.496245384216309,-0.0,-7.10740692966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.188232421875,0.0,0.0,9.582492930348964e-05,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0674743652344,0.0,0.0,0.0001009082479868,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746520996094,0.0,0.0,7.453050056938082e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001009082698146,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,0.0004786652862094,289.9153137207031,294.1499938964844,272.4710693359375,271.48687744140625,272.29376220703125,272.4154663085937,288.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210007894784,8.319682720525634e-09,0.0010209925239905,-0.0208471324294805,0.0,0.0,0.0,-0.0089372424408793,60.0,-11.496245384216309,-0.0,-7.10740692966283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.565323853166774e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.000100727447716,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,7.439696491928771e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001007274695439,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004778076254297,289.9071960449219,294.1499938964844,272.4918212890625,271.5066223144531,272.2972106933594,272.43505859375,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105774718103476e-09,0.0010191632900387,-0.0202869437634944,0.0,0.0,0.0,-0.0088311992585659,60.0,-11.452545166015623,-0.0,-7.081961683752527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.565323853166774e-05,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05987548828125,0.0,0.0,0.000100727447716,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1656799316406,0.0,0.0,7.439696491928771e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001007274695439,291.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0004778076254297,289.9071960449219,294.1499938964844,272.4918212890625,271.5066223144531,272.2972106933594,272.43505859375,288.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191714391112,8.105774718103476e-09,0.0010191632900387,-0.0202869437634944,0.0,0.0,0.0,-0.0088311992585659,60.0,-11.452545166015623,-0.0,-7.081961683752527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17449951171875,0.0,0.0,9.557788871461526e-05,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001006480961223,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,7.433835708070546e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.153076171875,0.0,0.0,0.0001006481252261,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0004774312255904,289.90313720703125,294.1499938964844,272.501953125,271.51629638671875,272.2990417480469,272.4447937011719,288.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011896035498012e-09,0.0010183604899793,-0.0200410857796669,0.0,0.0,0.0,-0.0087846592068672,60.0,-11.432249069213867,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,9.550918184686452e-05,291.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001005757512757,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,7.42849224479869e-05,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001005757731036,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0004770880332216,289.8990783691406,294.1499938964844,272.511962890625,271.5258178710937,272.30096435546875,272.4544372558594,288.86981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926299616656252e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.412911415100098,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,9.53893395490013e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001004495425149,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.41917101549916e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,0.0001004495716188,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0004764893965329,289.8909606933594,294.1499938964844,272.5313720703125,271.5443115234375,272.3049621582031,272.4735717773437,288.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776988830698883e-09,0.0010163517436012,-0.0194258745759725,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.376720428466797,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,9.53893395490013e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0001004495425149,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,7.41917101549916e-05,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398010253906,0.0,0.0,0.0001004495716188,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366577148437,0.0,0.0,0.0004764893965329,289.8909606933594,294.1499938964844,272.5313720703125,271.5443115234375,272.3049621582031,272.4735717773437,288.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776988830698883e-09,0.0010163517436012,-0.0194258745759725,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.376720428466797,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,9.529144881526008e-05,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0001003464640234,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.411557453451678e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,0.0001003464931272,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004760004230774,289.8828430175781,294.1499938964844,272.54998779296875,271.5620422363281,272.30926513671875,272.4923400878906,288.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655033940068279e-09,0.0010153088951483,-0.0191064700484275,0.0,0.0,0.0,-0.0086077461019158,60.0,-11.344287872314451,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,9.529144881526008e-05,291.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0001003464640234,291.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.411557453451678e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,0.0001003464931272,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004760004230774,289.8828430175781,294.1499938964844,272.54998779296875,271.5620422363281,272.30926513671875,272.4923400878906,288.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153164621442,7.655033940068279e-09,0.0010153088951483,-0.0191064700484275,0.0,0.0,0.0,-0.0086077461019158,60.0,-11.344287872314451,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.520835737930612e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0001002589633571,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.000100258985185,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.0004755853442475,289.8747253417969,294.1499938964844,272.5683288574219,271.5790100097656,272.3138122558594,272.5107421875,288.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151230436013e-09,0.0010144235566258,-0.0188353396952152,0.0,0.0,0.0,-0.0085564255714416,60.0,-11.31424331665039,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426086425781,0.0,0.0,9.520835737930612e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293273925781,0.0,0.0,0.0001002589633571,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12213134765625,0.0,0.0,0.000100258985185,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190490722656,0.0,0.0,0.0004755853442475,289.8747253417969,294.1499938964844,272.5683288574219,271.5790100097656,272.3138122558594,272.5107421875,288.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151230436013e-09,0.0010144235566258,-0.0188353396952152,0.0,0.0,0.0,-0.0085564255714416,60.0,-11.31424331665039,-0.0,-7.016240033408394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,9.513866098131984e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0001001855780486,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,7.399674359476194e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001001855998765,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004752372333314,289.8665771484375,294.1499938964844,272.58697509765625,271.5953063964844,272.318603515625,272.5290222167969,288.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464688422942345e-09,0.0010136810597032,-0.0186079386621713,0.0,0.0,0.0,-0.0085133835673332,60.0,-11.286032676696776,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,9.513866098131984e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0001001855780486,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,7.399674359476194e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.0001001855998765,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0004752372333314,289.8665771484375,294.1499938964844,272.58697509765625,271.5953063964844,272.318603515625,272.5290222167969,288.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464688422942345e-09,0.0010136810597032,-0.0186079386621713,0.0,0.0,0.0,-0.0085133835673332,60.0,-11.286032676696776,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,9.510812378721312e-05,291.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.000100153418316,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,7.397298759315163e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10888671875,0.0,0.0,0.0001001534401439,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0004750846710521,289.8625183105469,294.1499938964844,272.5964050292969,271.60321044921875,272.3210754394531,272.5381164550781,288.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426640191710021e-09,0.001013355795294,-0.0185082852840423,0.0,0.0,0.0,-0.0084945214912295,60.0,-11.27248477935791,-0.0,-7.001475665902035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.50802059378475e-05,291.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01397705078125,0.0,0.0,0.0001001240161713,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,7.39512761356309e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044921875,0.0,0.0,0.0001001240452751,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0004749452346004,289.85845947265625,294.1499938964844,272.6058959960937,271.6109619140625,272.3236389160156,272.5472412109375,288.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391861789329823e-09,0.0010130583541467,-0.0184171944856643,0.0,0.0,0.0,-0.0084772799164056,60.0,-11.259235382080078,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.503158071311192e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001000728079816,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,7.391344843199477e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.0001000728298095,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0004747023340314,289.8503112792969,294.1499938964844,272.62506103515625,271.62603759765625,272.32891845703125,272.5655517578125,288.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331278695232868e-09,0.0010125403059646,-0.0182585194706916,0.0,0.0,0.0,-0.0084472456946969,60.0,-11.233540534973145,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.503158071311192e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001000728079816,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031494140625,0.0,0.0,7.391344843199477e-05,290.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956726074219,0.0,0.0,0.0001000728298095,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,0.0004747023340314,289.8503112792969,294.1499938964844,272.62506103515625,271.62603759765625,272.32891845703125,272.5655517578125,288.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331278695232868e-09,0.0010125403059646,-0.0182585194706916,0.0,0.0,0.0,-0.0084472456946969,60.0,-11.233540534973145,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.499155567027628e-05,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,0.0001000306656351,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.388232188532129e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,0.000100030687463,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0004745023907162,289.8421630859375,294.1499938964844,272.6444702148437,271.6405639648437,272.3344421386719,272.583984375,288.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012121210806,7.281417246929321e-09,0.0010121138766407,-0.0181279219686985,0.0,0.0,0.0,-0.008422527462244,60.0,-11.20878791809082,-0.0,-6.984324585346259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,9.499155567027628e-05,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986267089844,0.0,0.0,0.0001000306656351,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,7.388232188532129e-05,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868530273437,0.0,0.0,0.000100030687463,291.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839538574219,0.0,0.0,0.0004745023907162,289.8421630859375,294.1499938964844,272.6444702148437,271.6405639648437,272.3344421386719,272.583984375,288.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012121210806,7.281417246929321e-09,0.0010121138766407,-0.0181279219686985,0.0,0.0,0.0,-0.008422527462244,60.0,-11.20878791809082,-0.0,-6.984324585346259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
