time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789060,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,9.495842823525892e-05,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.99957846943289e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,7.385655771940947e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,9.999580652220176e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.00047433693544,289.833984375,294.1499938964844,272.6640930175781,271.65460205078125,272.3401794433594,272.60260009765625,288.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240154253906894e-09,0.0010117610218003,-0.0180198457092046,0.0,0.0,0.0,-0.0084020718932151,60.0,-11.184850692749023,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972900390625,0.0,0.0,9.495842823525892e-05,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.99957846943289e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,7.385655771940947e-05,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,9.999580652220176e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751647949219,0.0,0.0,0.00047433693544,289.833984375,294.1499938964844,272.6640930175781,271.65460205078125,272.3401794433594,272.60260009765625,288.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117682395502,7.240154253906894e-09,0.0010117610218003,-0.0180198457092046,0.0,0.0,0.0,-0.0084020718932151,60.0,-11.184850692749023,-0.0,-6.979455235978095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,9.493250399827956e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.996847802540287e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,7.383639604086056e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.996849985327572e-05,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0004742074233945,289.8258056640625,294.1499938964844,272.68389892578125,271.66815185546875,272.3462219238281,272.6214294433594,288.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.207854757496079e-09,0.0010114847682416,-0.0179352462291717,0.0,0.0,0.0,-0.0083860587328672,60.0,-11.161758422851562,-0.0,-6.975645305828948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,9.493250399827956e-05,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.996847802540287e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,7.383639604086056e-05,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692443847656,0.0,0.0,9.996849985327572e-05,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,0.0004742074233945,289.8258056640625,294.1499938964844,272.68389892578125,271.66815185546875,272.3462219238281,272.6214294433594,288.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114919859915,7.207854757496079e-09,0.0010114847682416,-0.0179352462291717,0.0,0.0,0.0,-0.0083860587328672,60.0,-11.161758422851562,-0.0,-6.975645305828948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.083740234375,0.0,0.0,9.4921539130155e-05,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.995693108066916e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,7.382786134257913e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,9.9956952908542e-05,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,0.0004741526499856,289.8217163085937,294.1499938964844,272.6938781738281,271.6748046875,272.3493347167969,272.6309509277344,288.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194195017490301e-09,0.0010113680036738,-0.0178994685411453,0.0,0.0,0.0,-0.0083792870864272,60.0,-11.15042781829834,-0.0,-6.974033794904244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792236328125,0.0,0.0,9.491226228419691e-05,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,9.994716674555092e-05,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,7.382065086858347e-05,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,9.994718857342376e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0004741063166875,289.817626953125,294.1499938964844,272.70391845703125,271.68133544921875,272.3525085449219,272.6405029296875,288.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.1826398162500035e-09,0.0010112691670656,-0.0178692042827606,0.0,0.0,0.0,-0.0083735594525933,60.0,-11.139260292053224,-0.0,-6.972670973937056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,9.489765216130765e-05,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.993177809519692e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,7.380928582279012e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,9.993179992306978e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0004740333242807,289.8094482421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3590393066406,272.6597595214844,288.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164439708162717e-09,0.0010111135197803,-0.0178215336054563,0.0,0.0,0.0,-0.0083645367994904,60.0,-11.117353439331056,-0.0,-6.970525134875062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,9.489765216130765e-05,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677734375,0.0,0.0,9.993177809519692e-05,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.05865478515625,0.0,0.0,7.380928582279012e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,9.993179992306978e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0004740333242807,289.8094482421875,294.1499938964844,272.7240905761719,271.6941223144531,272.3590393066406,272.6597595214844,288.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164439708162717e-09,0.0010111135197803,-0.0178215336054563,0.0,0.0,0.0,-0.0083645367994904,60.0,-11.117353439331056,-0.0,-6.970525134875062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.488781506661326e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,9.992142440751196e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.380163879133761e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.99214462353848e-05,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0004739841970149,289.8012390136719,294.1499938964844,272.744384765625,271.70660400390625,272.3658142089844,272.6792297363281,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.152189951398213e-09,0.0010110087459906,-0.0177894476801157,0.0,0.0,0.0,-0.0083584636449813,60.0,-11.095952033996582,-0.0,-6.96908060149326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.488781506661326e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,9.992142440751196e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,7.380163879133761e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,9.99214462353848e-05,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,0.0004739841970149,289.8012390136719,294.1499938964844,272.744384765625,271.70660400390625,272.3658142089844,272.6792297363281,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110159637406,7.152189951398213e-09,0.0010110087459906,-0.0177894476801157,0.0,0.0,0.0,-0.0083584636449813,60.0,-11.095952033996582,-0.0,-6.96908060149326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.488216164754704e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,9.991546539822592e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,7.379723683698103e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,9.991548722609878e-05,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0004739559662993,289.79302978515625,294.1499938964844,272.7648010253906,271.71881103515625,272.372802734375,272.69891357421875,288.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.14514936106525e-09,0.0010109485592693,-0.0177710074931383,0.0,0.0,0.0,-0.0083549730479717,60.0,-11.07503604888916,-0.0,-6.968250687577894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521240234375,0.0,0.0,9.488216164754704e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9522705078125,0.0,0.0,9.991546539822592e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,7.379723683698103e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340576171875,0.0,0.0,9.991548722609878e-05,291.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0004739559662993,289.79302978515625,294.1499938964844,272.7648010253906,271.71881103515625,272.372802734375,272.69891357421875,288.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109556606039,7.14514936106525e-09,0.0010109485592693,-0.0177710074931383,0.0,0.0,0.0,-0.0083549730479717,60.0,-11.07503604888916,-0.0,-6.968250687577894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,9.488037903793156e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,9.991359547711907e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,9.991361730499192e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004739470605272,289.7848205566406,294.1499938964844,272.78533935546875,271.73077392578125,272.38006591796875,272.7187805175781,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.1429364645325685e-09,0.0010109295835718,-0.0177652109414339,0.0,0.0,0.0,-0.0083538759499788,60.0,-11.054561614990234,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,9.488037903793156e-05,291.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,9.991359547711907e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,7.379585440503433e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,9.991361730499192e-05,291.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0225830078125,0.0,0.0,0.0004739470605272,289.7848205566406,294.1499938964844,272.78533935546875,271.73077392578125,272.38006591796875,272.7187805175781,288.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.1429364645325685e-09,0.0010109295835718,-0.0177652109414339,0.0,0.0,0.0,-0.0083538759499788,60.0,-11.054561614990234,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,9.48807573877275e-05,291.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,9.991398837883024e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,7.37961454433389e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.99140102067031e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182189941406,0.0,0.0,0.0004739489522762,289.7807006835937,294.1499938964844,272.795654296875,271.7366943359375,272.3837890625,272.7287902832031,288.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664328366518,0.0,0.0,0.0,-0.0083541069179773,60.0,-11.044466018676758,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,9.488201612839477e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93670654296875,0.0,0.0,9.991531260311604e-05,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,7.37971204216592e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,9.991533443098888e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004739552387036,289.7765808105469,294.1499938964844,272.80596923828125,271.7425842285156,272.3875732421875,272.7388610839844,288.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.034462928771973,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.488694922765716e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,9.992051491281018e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,9.992053674068302e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.000473979889648,289.7683410644531,294.1499938964844,272.8266296386719,271.7542419433594,272.39532470703125,272.75909423828125,288.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.01473903656006,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,9.488694922765716e-05,291.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92889404296875,0.0,0.0,9.992051491281018e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0142517089844,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,9.992053674068302e-05,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.000473979889648,289.7683410644531,294.1499938964844,272.8266296386719,271.7542419433594,272.39532470703125,272.75909423828125,288.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866704761981,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.01473903656006,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,9.489406511420384e-05,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,9.992800187319516e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.380649913102388e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,9.9928023701068e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.000474015425425,289.7601013183594,294.1499938964844,272.84735107421875,271.76580810546875,272.4032897949219,272.7794189453125,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995271682739258,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,9.489406511420384e-05,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92108154296875,0.0,0.0,9.992800187319516e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.380649913102388e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,9.9928023701068e-05,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,0.000474015425425,289.7601013183594,294.1499938964844,272.84735107421875,271.76580810546875,272.4032897949219,272.7794189453125,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-10.995271682739258,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,9.490372030995786e-05,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,9.99381736619398e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.381400791928172e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,9.993819548981264e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.000474063650472,289.7518310546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4114990234375,272.7999267578125,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.976125717163086,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,9.490372030995786e-05,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,9.99381736619398e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.381400791928172e-05,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,9.993819548981264e-05,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.000474063650472,289.7518310546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4114990234375,272.7999267578125,288.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028304580635e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-10.976125717163086,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,9.49148743529804e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,9.994991705752908e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,9.994993888540192e-05,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0004741193843074,289.7435913085937,294.1499938964844,272.8888244628906,271.7888488769531,272.419921875,272.82049560546875,288.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.957183837890623,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,9.49148743529804e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,9.994991705752908e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,9.994993888540192e-05,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0004741193843074,289.7435913085937,294.1499938964844,272.8888244628906,271.7888488769531,272.419921875,272.82049560546875,288.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185931405473411e-09,0.0010112972231581,-0.0178778246045112,0.0,0.0,0.0,-0.0083751901984214,60.0,-10.957183837890623,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.492101526120678e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015197753906,0.0,0.0,9.99563853838481e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.382746116491035e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9768981933594,0.0,0.0,9.995640721172094e-05,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0004741500597447,289.73944091796875,294.1499938964844,272.8992004394531,271.79461669921875,272.4242248535156,272.830810546875,288.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.947797775268556,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.989013671875,0.0,0.0,9.492742537986489e-05,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,9.996313747251406e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.978759765625,0.0,0.0,7.383244519587606e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97247314453125,0.0,0.0,9.99631593003869e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0004741820739582,289.7352905273437,294.1499938964844,272.9095764160156,271.8004150390625,272.4285888671875,272.8411560058594,288.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.938454627990724,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,9.494085679762064e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,9.997727465815842e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.997729648603126e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004742491582874,289.7270202636719,294.1499938964844,272.9302673339844,271.8121032714844,272.4374694824219,272.86187744140625,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.919881820678713,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9800109863281,0.0,0.0,9.494085679762064e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,9.997727465815842e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.997729648603126e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,0.0004742491582874,289.7270202636719,294.1499938964844,272.9302673339844,271.8121032714844,272.4374694824219,272.86187744140625,288.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.919881820678713,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.495480480836704e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.999196481658146e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,7.385373464785516e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.99919866444543e-05,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.0004743188328575,289.7187194824219,294.1499938964844,272.9508972167969,271.82391357421875,272.4465637207031,272.8825988769531,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901437759399414,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.495480480836704e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.999196481658146e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,7.385373464785516e-05,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.99919866444543e-05,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524841308594,0.0,0.0,0.0004743188328575,289.7187194824219,294.1499938964844,272.9508972167969,271.82391357421875,272.4465637207031,272.8825988769531,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.901437759399414,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.49689347180538e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001000068441499,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,0.0001000068659777,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0004743894096463,289.7104187011719,294.1499938964844,272.9714660644531,271.8359375,272.45587158203125,272.9033508300781,288.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883090019226074,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.49689347180538e-05,291.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739624023437,0.0,0.0,0.0001000068441499,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9521179199219,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,0.0001000068659777,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437255859375,0.0,0.0,0.0004743894096463,289.7104187011719,294.1499938964844,272.9714660644531,271.8359375,272.45587158203125,272.9033508300781,288.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.883090019226074,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.498294093646108e-05,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0001000215925159,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,7.387562072835863e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001000216143438,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0004744593752548,289.7020874023437,294.1499938964844,272.991943359375,271.84820556640625,272.4653625488281,272.924072265625,288.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.864816665649414,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,9.498294093646108e-05,291.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660888671875,0.0,0.0,0.0001000215925159,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,7.387562072835863e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001000216143438,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0004744593752548,289.7020874023437,294.1499938964844,272.991943359375,271.84820556640625,272.4653625488281,272.924072265625,288.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.864816665649414,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.498980944044888e-05,291.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86212158203125,0.0,0.0,0.0001000288320938,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,7.388096128124744e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328918457031,0.0,0.0,0.0001000288466457,291.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,0.0004744936886709,289.69793701171875,294.1499938964844,273.00213623046875,271.8544616699219,272.4701843261719,272.9344177246094,288.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.855703353881836,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,9.49965324252844e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0001000359116005,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93438720703125,0.0,0.0,7.388619269477203e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001000359334284,291.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261779785156,0.0,0.0,0.000474527303595,289.6937866210937,294.1499938964844,273.0122985839844,271.8607788085937,272.4750671386719,272.9447631835937,288.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.846600532531738,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,9.50094618019648e-05,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001000495249172,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001000495394691,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.000474591855891,289.6854553222656,294.1499938964844,273.03253173828125,271.8736877441406,272.4849548339844,272.9653625488281,288.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.828420639038086,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350280761719,0.0,0.0,9.50094618019648e-05,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502502441406,0.0,0.0,0.0001000495249172,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,0.0001000495394691,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,0.000474591855891,289.6854553222656,294.1499938964844,273.03253173828125,271.8736877441406,272.4849548339844,272.9653625488281,288.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.828420639038086,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,9.502156171947718e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.000100062265119,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,7.390566315734759e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001000622869469,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004746523045469,289.6771240234375,294.1499938964844,273.0525817871094,271.8869934082031,272.4949951171875,272.98590087890625,288.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810267448425291,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
