time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791400,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,9.502156171947718e-05,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.000100062265119,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,7.390566315734759e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001000622869469,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086303710937,0.0,0.0,0.0004746523045469,289.6771240234375,294.1499938964844,273.0525817871094,271.8869934082031,272.4949951171875,272.98590087890625,288.640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.810267448425291,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,9.503262845100836e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,0.0001000739212031,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,7.391427061520517e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.000100073943031,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0004747076018247,289.66876220703125,294.1499938964844,273.072509765625,271.9007263183594,272.5052490234375,273.0063171386719,288.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79213523864746,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,9.503262845100836e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343811035156,0.0,0.0,0.0001000739212031,291.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,7.391427061520517e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.000100073943031,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998718261719,0.0,0.0,0.0004747076018247,289.66876220703125,294.1499938964844,273.072509765625,271.9007263183594,272.5052490234375,273.0063171386719,288.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125520639121,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79213523864746,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,9.504257468506694e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001000843913061,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,7.392200495814905e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000100084413134,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,0.0004747572820633,289.6604309082031,294.1499938964844,273.0922241210937,271.9149780273437,272.5156555175781,273.026611328125,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77402114868164,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,9.504257468506694e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,0.0001000843913061,291.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988952636719,0.0,0.0,7.392200495814905e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.000100084413134,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,0.0004747572820633,289.6604309082031,294.1499938964844,273.0922241210937,271.9149780273437,272.5156555175781,273.026611328125,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.77402114868164,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.903564453125,0.0,0.0,9.504707850283012e-05,291.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001000891425064,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,7.392551196971908e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888916015625,0.0,0.0,0.0001000891570583,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0004747797793243,289.65625,294.1499938964844,273.1019897460937,271.9223022460937,272.5209045410156,273.03668212890625,288.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.764971733093262,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990783691406,0.0,0.0,9.505129128228872e-05,291.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.0001000935735646,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.392878615064546e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0001000935881165,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0004748008213937,289.6520690917969,294.1499938964844,273.1116943359375,271.9297790527344,272.5262145996094,273.0467224121094,288.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.755928993225098,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.505874913884328e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0001001014315988,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001001014461508,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0004748380742967,289.6437072753906,294.1499938964844,273.1309814453125,271.9451599121094,272.5369567871094,273.0666809082031,288.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.737862586975098,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901062011719,0.0,0.0,9.505874913884328e-05,291.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0001001014315988,291.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88116455078125,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.875732421875,0.0,0.0,0.0001001014461508,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0004748380742967,289.6437072753906,294.1499938964844,273.1309814453125,271.9451599121094,272.5369567871094,273.0666809082031,288.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.737862586975098,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,9.506551577942446e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001001085547613,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0001001085693133,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,0.0004748718638438,289.6353454589844,294.1499938964844,273.1499938964844,271.9612121582031,272.5478210449219,273.08642578125,288.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.719874382019045,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,9.506551577942446e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001001085547613,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669128417969,0.0,0.0,0.0001001085693133,291.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,0.0004748718638438,289.6353454589844,294.1499938964844,273.1499938964844,271.9612121582031,272.5478210449219,273.08642578125,288.60015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652799458341e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.719874382019045,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.507387585472316e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001001173586701,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.000100117373222,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004749136569444,289.626953125,294.1499938964844,273.1685485839844,271.9773864746094,272.558837890625,273.10595703125,288.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70216464996338,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,9.507387585472316e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001001173586701,291.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634338378906,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,0.000100117373222,291.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85601806640625,0.0,0.0,0.0004749136569444,289.626953125,294.1499938964844,273.1685485839844,271.9773864746094,272.558837890625,273.10595703125,288.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968022465705,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70216464996338,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.508883522357792e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001001331111183,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001001331256702,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0004749883664771,289.6185913085937,294.1499938964844,273.1864318847656,271.9931335449219,272.5699768066406,273.1251220703125,288.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.008482658304274,60.0,-10.685416221618652,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.508883522357792e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,0.0001001331111183,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493347167969,0.0,0.0,0.0001001331256702,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8472595214844,0.0,0.0,0.0004749883664771,289.6185913085937,294.1499938964844,273.1864318847656,271.9931335449219,272.5699768066406,273.1251220703125,288.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.402713997350929e-09,0.0010131509043276,-0.0184456203132867,0.0,0.0,0.0,-0.008482658304274,60.0,-10.685416221618652,-0.0,-6.998648416356448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85870361328125,0.0,0.0,9.509815572528169e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,0.0001001429191092,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,7.396523142233491e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.000100142940937,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428955078125,0.0,0.0,0.000475034903502,289.6143798828125,294.1499938964844,273.1950988769531,272.0008239746094,272.5755920410156,273.1345520019531,288.5802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414324709742459e-09,0.0010132502065971,-0.0184760298579931,0.0,0.0,0.0,-0.0084884148091077,60.0,-10.677422523498535,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,9.51090405578725e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,0.0001001543860184,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8457336425781,0.0,0.0,7.397370063699782e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,0.0001001544005703,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385009765625,0.0,0.0,0.0004750892694573,289.6101989746094,294.1499938964844,273.2035522460937,272.00836181640625,272.5812072753906,273.1438903808594,288.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887194211281e-09,0.0010133661562576,-0.0185115523636341,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.66972541809082,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84527587890625,0.0,0.0,9.513483382761478e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0001001815471681,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.399376045214012e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,0.00010018156172,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0004752181121148,289.601806640625,294.1499938964844,273.2198486328125,272.02301025390625,272.5925598144531,273.1621398925781,288.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.4600245980605e-09,0.0010136408964172,-0.0185957234352827,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.655160903930664,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84527587890625,0.0,0.0,9.513483382761478e-05,291.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0001001815471681,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8368835449219,0.0,0.0,7.399376045214012e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8317565917969,0.0,0.0,0.00010018156172,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,0.0004752181121148,289.601806640625,294.1499938964844,273.2198486328125,272.02301025390625,272.5925598144531,273.1621398925781,288.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.4600245980605e-09,0.0010136408964172,-0.0185957234352827,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.655160903930664,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.516530553810298e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001002136341412,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.401745824608952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001002136486931,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,0.0004753703251481,289.5934143066406,294.1499938964844,273.2352600097656,272.0370178222656,272.6039733886719,273.1798095703125,288.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.0186951663345098,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64175796508789,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.516530553810298e-05,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625427246094,0.0,0.0,0.0001002136341412,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280334472656,0.0,0.0,7.401745824608952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001002136486931,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,0.0004753703251481,289.5934143066406,294.1499938964844,273.2352600097656,272.0370178222656,272.6039733886719,273.1798095703125,288.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.0186951663345098,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.64175796508789,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,9.520129242446274e-05,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0001002515346044,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001002515491563,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,0.0004755500995088,289.5849914550781,294.1499938964844,273.2497253417969,272.0502624511719,272.615478515625,273.19677734375,288.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.629636764526367,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,9.520129242446274e-05,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0001002515346044,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001002515491563,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,0.0004755500995088,289.5849914550781,294.1499938964844,273.2497253417969,272.0502624511719,272.615478515625,273.19677734375,288.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283391302124e-09,0.0010143490508198,-0.0188126116991043,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.629636764526367,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.524168854113668e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001002940698526,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001002940844045,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,0.0004757519054692,289.5765991210937,294.1499938964844,273.26318359375,272.0627136230469,272.6269836425781,273.2130432128906,288.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61863613128662,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183898925781,0.0,0.0,9.524168854113668e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001002940698526,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001002940844045,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,0.0004757519054692,289.5765991210937,294.1499938964844,273.26318359375,272.0627136230469,272.6269836425781,273.2130432128906,288.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.61863613128662,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8139038085937,0.0,0.0,9.526373469270766e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0001003172874334,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8058776855469,0.0,0.0,7.409401587210596e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009948730469,0.0,0.0,0.0001003173019853,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7990417480469,0.0,0.0,0.0004758620052598,289.5723876953125,294.1499938964844,273.26953125,272.0686340332031,272.6327819824219,273.22088623046875,288.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.613612174987791,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,9.528703230898829e-05,291.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,0.0001003418219625,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,7.411214028252289e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001003418365144,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0004759783914778,289.56817626953125,294.1499938964844,273.2756042480469,272.0743103027344,272.6385498046875,273.2284851074219,288.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.608920097351074,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,9.533709089737386e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001003945362754,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,7.415107393171638e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001003945508273,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0004762284806929,289.55975341796875,294.1499938964844,273.286865234375,272.0849304199219,272.6501159667969,273.2430114746094,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600528717041016,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80047607421875,0.0,0.0,9.533709089737386e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303466796875,0.0,0.0,0.0001003945362754,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,7.415107393171638e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,0.0001003945508273,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.785888671875,0.0,0.0,0.0004762284806929,289.55975341796875,294.1499938964844,273.286865234375,272.0849304199219,272.6501159667969,273.2430114746094,288.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.600528717041016,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,9.539127495372668e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.000100451594335,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,7.419321627821773e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001004516088869,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0004764991172123,289.55133056640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6616516113281,273.2566223144531,288.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.5933256149292,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,9.539127495372668e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.000100451594335,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7837219238281,0.0,0.0,7.419321627821773e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001004516088869,291.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771301269531,0.0,0.0,0.0004764991172123,289.55133056640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6616516113281,273.2566223144531,288.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325596094131,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.5933256149292,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,9.544936619931832e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001005127633106,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001005127778626,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.000476789282402,289.5428771972656,294.1499938964844,273.30572509765625,272.10308837890625,272.67315673828125,273.26910400390625,288.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.587512016296388,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825622558594,0.0,0.0,9.544936619931832e-05,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,0.0001005127633106,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77020263671875,0.0,0.0,0.0001005127778626,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.000476789282402,289.5428771972656,294.1499938964844,273.30572509765625,272.10308837890625,272.67315673828125,273.26910400390625,288.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920891255304e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.587512016296388,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.55112773226574e-05,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0001005779631668,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001005779777187,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0004770985688082,289.534423828125,294.1499938964844,273.3132019042969,272.1104431152344,272.6846008300781,273.2803649902344,288.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.58309555053711,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,9.55112773226574e-05,291.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060852050781,0.0,0.0,0.0001005779631668,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001005779777187,291.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,0.0004770985688082,289.534423828125,294.1499938964844,273.3132019042969,272.1104431152344,272.6846008300781,273.2803649902344,288.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.929060075184681e-09,0.0010176515206694,-0.0198241453617811,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.58309555053711,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691345214844,0.0,0.0,9.554316784488036e-05,291.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,0.0001006115489872,291.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,7.431135600199923e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569885253906,0.0,0.0,0.0001006115635391,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0004772578540723,289.5302124023437,294.1499938964844,273.3164367675781,272.1136474609375,272.6903076171875,273.2856140136719,288.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282094836235,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.58128833770752,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.557596786180512e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979675292969,0.0,0.0,0.000100646087958,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,7.433686550939456e-05,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,0.0001006461025099,291.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75079345703125,0.0,0.0,0.0004774217086378,289.5259704589844,294.1499938964844,273.3193054199219,272.1165466308594,272.69598388671875,273.2904968261719,288.4976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.579846382141112,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,9.5643314125482e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001007169994409,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,7.438924512825906e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001007170139928,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0004777580907102,289.5175170898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7072448730469,273.2992248535156,288.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.577962875366213,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75567626953125,0.0,0.0,9.5643314125482e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001007169994409,291.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.748291015625,0.0,0.0,7.438924512825906e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001007170139928,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74200439453125,0.0,0.0,0.0004777580907102,289.5175170898437,294.1499938964844,273.3239440917969,272.1213684082031,272.7072448730469,273.2992248535156,288.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251428678631,60.0,-10.577962875366213,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
