time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793740,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.571234841132537e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001007897008094,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.444294169545174e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,0.0001007897153613,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004781029419973,289.509033203125,294.1499938964844,273.3270874023437,272.12481689453125,272.7183532714844,273.3066711425781,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.577279090881348,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,9.571234841132537e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817321777344,0.0,0.0,0.0001007897008094,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,7.444294169545174e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349548339844,0.0,0.0,0.0001007897153613,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73321533203125,0.0,0.0,0.0004781029419973,289.509033203125,294.1499938964844,273.3270874023437,272.12481689453125,272.7183532714844,273.3066711425781,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.577279090881348,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377624511719,0.0,0.0,9.578243043506518e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001008635008474,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001008635153993,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0004784530319739,289.5005798339844,294.1499938964844,273.3286437988281,272.1268005371094,272.72930908203125,273.3125305175781,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.577921867370604,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377624511719,0.0,0.0,9.578243043506518e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001008635008474,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73052978515625,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001008635153993,291.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72442626953125,0.0,0.0,0.0004784530319739,289.5005798339844,294.1499938964844,273.3286437988281,272.1268005371094,272.72930908203125,273.3125305175781,288.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.577921867370604,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,9.585270890966058e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001009375046123,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.455211016349494e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001009375191642,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0004788040823768,289.4920959472656,294.1499938964844,273.3285827636719,272.12725830078125,272.7401123046875,273.3169860839844,288.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.579626083374023,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,9.585270890966058e-05,291.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,0.0001009375046123,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.455211016349494e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001009375191642,291.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156066894531,0.0,0.0,0.0004788040823768,289.4920959472656,294.1499938964844,273.3285827636719,272.12725830078125,272.7401123046875,273.3169860839844,288.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.579626083374023,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72430419921875,0.0,0.0,9.588768443791196e-05,291.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001009743355098,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,7.457930769305676e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7129211425781,0.0,0.0,0.0001009743500617,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0004789787926711,289.48785400390625,294.1499938964844,273.3279113769531,272.1268920898437,272.74542236328125,273.31866455078125,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.580897331237791,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,9.592229616828264e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0001010107880574,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,7.460622873622924e-05,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,0.0001010108026093,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,0.0004791516985278,289.48358154296875,294.1499938964844,273.3268127441406,272.1260986328125,272.7507019042969,273.31988525390625,288.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.582463264465332,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.598991891834884e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001010819978546,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,7.465882663382217e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001010820124065,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0004794894775841,289.47509765625,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58647632598877,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.598991891834884e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001010819978546,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70391845703125,0.0,0.0,7.465882663382217e-05,290.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.0001010820124065,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980285644531,0.0,0.0,0.0004794894775841,289.47509765625,294.1499938964844,273.3232727050781,272.123291015625,272.7610168457031,273.32098388671875,288.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.58647632598877,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,9.605541708879171e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001011509739328,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,7.470977288903669e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001011509884847,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0004798166628461,289.4665832519531,294.1499938964844,273.3179016113281,272.1187438964844,272.7710876464844,273.320556640625,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591373443603516,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701904296875,0.0,0.0,9.605541708879171e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001011509739328,290.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,7.470977288903669e-05,290.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001011509884847,291.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0004798166628461,289.4665832519531,294.1499938964844,273.3179016113281,272.1187438964844,272.7710876464844,273.320556640625,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.591373443603516,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.61170662776567e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0001012158900266,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.0001012158973026,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0004801245813723,289.4580993652344,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597412109375,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,9.61170662776567e-05,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327209472656,0.0,0.0,0.0001012158900266,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820373535156,0.0,0.0,0.0001012158973026,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,0.0004801245813723,289.4580993652344,294.1499938964844,273.3106384277344,272.11236572265625,272.7808532714844,273.3180847167969,288.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.597412109375,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,9.617541218176484e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0001012773282127,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001012773427646,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0004804160271305,289.4495849609375,294.1499938964844,273.30145263671875,272.1040954589844,272.790283203125,273.3138732910156,288.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604280471801758,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,9.617541218176484e-05,291.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62451171875,0.0,0.0,0.0001012773282127,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772766113281,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001012773427646,291.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0004804160271305,289.4495849609375,294.1499938964844,273.30145263671875,272.1040954589844,272.790283203125,273.3138732910156,288.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756528835363042e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.604280471801758,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,9.620275523047894e-05,291.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,0.0001013061264529,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728515625,0.0,0.0,7.482436922146007e-05,290.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687927246094,0.0,0.0,0.0001013061410048,291.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.0004805526405107,289.4453125,294.1499938964844,273.29608154296875,272.0992126464844,272.7948608398437,273.31103515625,288.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.60809326171875,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,9.622890502214432e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163024902344,0.0,0.0,0.0001013336586765,290.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,7.484470552299172e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.0001013336732285,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0004806832585018,289.4410400390625,294.1499938964844,273.29022216796875,272.0938720703125,272.79937744140625,273.30767822265625,288.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.612133979797363,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,9.627699910197408e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001013843066175,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001013843138935,291.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0004809234815184,289.4325256347656,294.1499938964844,273.2769470214844,272.08160400390625,272.8080444335937,273.2995300292969,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.620882034301758,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,9.627699910197408e-05,291.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,0.0001013843066175,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001013843138935,291.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.0004809234815184,289.4325256347656,294.1499938964844,273.2769470214844,272.08160400390625,272.8080444335937,273.2995300292969,288.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.620882034301758,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,9.632001456338912e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001014295994536,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001014296140056,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0004811383550986,289.42401123046875,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63049030303955,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,9.632001456338912e-05,291.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001014295994536,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.650634765625,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001014296140056,291.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451721191406,0.0,0.0,0.0004811383550986,289.42401123046875,294.1499938964844,273.2615051269531,272.0672302246094,272.8163452148437,273.28936767578125,288.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63049030303955,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.635581955080852e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.000101467303466,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,7.494341843994334e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0001014673180179,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,0.0004813172272406,289.4154663085937,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.64102840423584,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,9.635581955080852e-05,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,0.000101467303466,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,7.494341843994334e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0001014673180179,291.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363830566406,0.0,0.0,0.0004813172272406,289.4154663085937,294.1499938964844,273.2438659667969,272.0506591796875,272.8241271972656,273.2769470214844,288.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796923041343,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.64102840423584,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.638548363000154e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.000101498546428,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.496649050153792e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001014985609799,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004814653948415,289.4069519042969,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652321815490724,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,9.638548363000154e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.000101498546428,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329040527344,0.0,0.0,7.496649050153792e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0001014985609799,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275634765625,0.0,0.0,0.0004814653948415,289.4069519042969,294.1499938964844,273.22393798828125,272.0318603515625,272.8314514160156,273.2625427246094,288.3896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.652321815490724,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,9.639733616495504e-05,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,0.0001015110319713,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,7.497570913983509e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001015110392472,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,0.0004815246211364,289.4026794433594,294.1499938964844,273.213134765625,272.0216064453125,272.8348999023437,273.2545166015625,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.658292770385742,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,9.640722419135273e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,0.0001015214365907,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,7.498339982703328e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0001015214511426,291.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0004815740103367,289.3984375,294.1499938964844,273.20172119140625,272.0107421875,272.8382568359375,273.24591064453125,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.664458274841309,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.642025543143971e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001015351590467,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,7.499353523598984e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001015351735986,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0004816390865016,289.389892578125,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677408218383787,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62127685546875,0.0,0.0,9.642025543143971e-05,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669250488281,0.0,0.0,0.0001015351590467,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151733398437,0.0,0.0,7.499353523598984e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114501953125,0.0,0.0,0.0001015351735986,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.0004816390865016,289.389892578125,294.1499938964844,273.1770935058594,271.9872131347656,272.844482421875,273.2269592285156,288.3742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.677408218383787,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,9.642515942687167e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001015403322526,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001015403395285,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004816635919269,289.3813781738281,294.1499938964844,273.1499938964844,271.9612121582031,272.8501281738281,273.205810546875,288.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691082954406738,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,9.642515942687167e-05,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001015403322526,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,0.0001015403395285,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0004816635919269,289.3813781738281,294.1499938964844,273.1499938964844,271.9612121582031,272.8501281738281,273.205810546875,288.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.691082954406738,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.641876386012882e-05,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001015335947158,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0001015336092677,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0004816316650249,289.3728332519531,294.1499938964844,273.1194152832031,271.93170166015625,272.8551940917969,273.1822509765625,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.705724716186523,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.641876386012882e-05,291.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001015335947158,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59381103515625,0.0,0.0,0.0001015336092677,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923767089844,0.0,0.0,0.0004816316650249,289.3728332519531,294.1499938964844,273.1194152832031,271.93170166015625,272.8551940917969,273.1822509765625,288.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.0227850750088691,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.705724716186523,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,9.639980271458626e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0001015136294881,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.497762999264523e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001015136367641,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0004815369320567,289.36431884765625,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036121184635704e-09,0.0010271181818097,-0.0227232184261083,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.72181224822998,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,9.639980271458626e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0001015136294881,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,7.497762999264523e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001015136367641,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,0.0004815369320567,289.36431884765625,294.1499938964844,273.08453369140625,271.8978576660156,272.8595886230469,273.15576171875,288.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036121184635704e-09,0.0010271181818097,-0.0227232184261083,0.0,0.0,0.0,-0.0092924088239669,60.0,-10.72181224822998,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,9.63862839853391e-05,291.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014993904391,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,7.496710895793512e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58062744140625,0.0,0.0,0.000101499397715,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5791931152344,0.0,0.0,0.0004814694111701,289.3600769042969,294.1499938964844,273.0655212402344,271.8794250488281,272.8614807128906,273.14117431640625,288.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.730490684509276,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,9.636986214900388e-05,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533935546875,0.0,0.0,0.0001014820954878,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797424316406,0.0,0.0,7.495433965232223e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,0.0001014821100397,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.000481387367472,289.3558044433594,294.1499938964844,273.0455627441406,271.8599853515625,272.8631591796875,273.12579345703125,288.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.739516258239746,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.6328767540399e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001014388180919,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,7.492237637052312e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001014388326439,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004811820981558,289.3472900390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8659362792969,273.0924377441406,288.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.758672714233398,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
