time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796080,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57666015625,0.0,0.0,9.6328767540399e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5256652832031,0.0,0.0,0.0001014388180919,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709228515625,0.0,0.0,7.492237637052312e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001014388326439,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660400390625,0.0,0.0,0.0004811820981558,289.3472900390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8659362792969,273.0924377441406,288.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.758672714233398,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,9.627781400922686e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0001013851651805,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001013851724565,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0004809275560546,289.3387756347656,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0559997558594,288.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779141426086426,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,9.627781400922686e-05,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174255371094,0.0,0.0,0.0001013851651805,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621032714844,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001013851724565,291.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0004809275560546,289.3387756347656,294.1499938964844,272.95660400390625,271.77313232421875,272.867919921875,273.0559997558594,288.32830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.779141426086426,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.621840581530704e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001013226064969,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001013226137729,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0004806308133993,289.3302917480469,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0161437988281,288.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.800950050354004,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588684082031,0.0,0.0,9.621840581530704e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091857910156,0.0,0.0,0.0001013226064969,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498962402344,0.0,0.0,0.0001013226137729,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0004806308133993,289.3302917480469,294.1499938964844,272.9071350097656,271.7247619628906,272.8689880371094,273.0161437988281,288.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.800950050354004,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.615033195586876e-05,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,0.0001012509164866,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001012509310385,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0004802907642442,289.3218078613281,294.1499938964844,272.8547058105469,271.67340087890625,272.8690185546875,272.972900390625,288.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.824021339416504,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,9.615033195586876e-05,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,0.0001012509164866,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54449462890625,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0001012509310385,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.539794921875,0.0,0.0,0.0004802907642442,289.3218078613281,294.1499938964844,272.8547058105469,271.67340087890625,272.8690185546875,272.972900390625,288.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725304923018484e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.824021339416504,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,9.61137266131118e-05,291.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.496826171875,0.0,0.0,0.0001012123684631,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,7.475511665688828e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.000101212383015,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354309082031,0.0,0.0,0.0004801079048775,289.31756591796875,294.1499938964844,272.82745361328125,271.6466979980469,272.8686828613281,272.95025634765625,288.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.835922241210938,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,9.607522952137516e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.0001011718413792,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,7.472518336726353e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001011718486552,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53106689453125,0.0,0.0,0.0004799156449735,289.3133239746094,294.1499938964844,272.799560546875,271.6193542480469,272.8680725097656,272.92681884765625,288.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.848092079162598,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.599357872502878e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001010858468362,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,7.466167153324932e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,0.0001010858613881,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0004795077547896,289.30487060546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.87811279296875,288.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.8731107711792,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,9.599357872502878e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,0.0001010858468362,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269470214844,0.0,0.0,7.466167153324932e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5236511230469,0.0,0.0,0.0001010858613881,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223693847656,0.0,0.0,0.0004795077547896,289.30487060546875,294.1499938964844,272.74200439453125,271.5628967285156,272.8661193847656,272.87811279296875,288.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530007811202722e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.8731107711792,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,9.590642002876848e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001009940751828,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,7.459388143615797e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001009940824587,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,0.0004790723905898,289.29638671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8631591796875,272.826904296875,288.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.899019241333008,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234680175781,0.0,0.0,9.590642002876848e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0001009940751828,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,7.459388143615797e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001009940824587,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.513671875,0.0,0.0,0.0004790723905898,289.29638671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8631591796875,272.826904296875,288.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421422670323864e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.899019241333008,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,9.581528865965085e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0001008981053018,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,7.452300633303821e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001008981198538,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0004786171775776,289.2879638671875,294.1499938964844,272.62066650390625,271.4438781738281,272.859130859375,272.7734680175781,288.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92573356628418,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146789550781,0.0,0.0,9.581528865965085e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0001008981053018,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,7.452300633303821e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.0001008981198538,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,0.0004786171775776,289.2879638671875,294.1499938964844,272.62066650390625,271.4438781738281,272.859130859375,272.7734680175781,288.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.92573356628418,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.572177077643572e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001007996252155,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.445026858476922e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0001007996397675,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000478150031995,289.2795104980469,294.1499938964844,272.55743408203125,271.3818359375,272.8539733886719,272.7179870605469,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.953258514404297,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058898925781,0.0,0.0,9.572177077643572e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,0.0001007996252155,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,7.445026858476922e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,0.0001007996397675,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963073730469,0.0,0.0,0.000478150031995,289.2795104980469,294.1499938964844,272.55743408203125,271.3818359375,272.8539733886719,272.7179870605469,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.953258514404297,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,9.567460074322298e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,0.0001007499522529,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,7.441357593052089e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49322509765625,0.0,0.0,0.0001007499668048,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.0004779144073836,289.2752990722656,294.1499938964844,272.5252990722656,271.3503112792969,272.8510131835937,272.6896057128906,288.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.967289924621582,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,9.562743798596784e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45166015625,0.0,0.0,0.0001007002865662,290.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49200439453125,0.0,0.0,7.43768978281878e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0001007002938422,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,0.0004776788118761,289.2710876464844,294.1499938964844,272.49285888671875,271.3184814453125,272.8477783203125,272.6607971191406,288.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.981511116027832,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.553388372296467e-05,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0001006017701001,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,7.430413097608835e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001006017773761,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0004772114916704,289.2626953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8405456542969,272.6021423339844,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.010530471801758,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.553388372296467e-05,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0001006017701001,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,7.430413097608835e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,0.0001006017773761,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,0.0004772114916704,289.2626953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8405456542969,272.6021423339844,288.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.010530471801758,-0.0,-7.064323881422754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.544219210511072e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0001005052108666,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,7.423281203955412e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715881347656,0.0,0.0,0.0001005052254186,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0004767534555867,289.2542724609375,294.1499938964844,272.3607177734375,271.1889038085937,272.83233642578125,272.5422668457031,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.040242195129396,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4795837402344,0.0,0.0,9.544219210511072e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,0.0001005052108666,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.474609375,0.0,0.0,7.423281203955412e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715881347656,0.0,0.0,0.0001005052254186,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,0.0004767534555867,289.2542724609375,294.1499938964844,272.3607177734375,271.1889038085937,272.83233642578125,272.5422668457031,288.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.040242195129396,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.538883750792591e-05,291.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,0.0001004490331979,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,7.419131725328043e-05,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,0.0001004490404739,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.000476486980915,289.249267578125,294.1499938964844,272.320556640625,271.1495361328125,272.82684326171875,272.5057373046875,288.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.058448791503906,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.53540438786149e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0001004123987513,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.416425796691328e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,0.0001004124060273,291.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617614746094,0.0,0.0,0.0004763131728395,289.24591064453125,294.1499938964844,272.293701171875,271.12322998046875,272.8229675292969,272.481201171875,288.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733227391781838e-09,0.0010159774683415,-0.01931126229465,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.070716857910156,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.52696573222056e-05,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,0.000100323530205,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.409862155327573e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000100323537481,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0004758916329592,289.2375183105469,294.1499938964844,272.2264099121094,271.05731201171875,272.812744140625,272.4193725585937,288.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.101731300354004,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621276855469,0.0,0.0,9.52696573222056e-05,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189453125,0.0,0.0,0.000100323530205,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.457275390625,0.0,0.0,7.409862155327573e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,0.000100323537481,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4531555175781,0.0,0.0,0.0004758916329592,289.2375183105469,294.1499938964844,272.2264099121094,271.05731201171875,272.812744140625,272.4193725585937,288.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359000116586,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.101731300354004,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,9.522918844595551e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,0.0001002809076453,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.406714576063678e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45001220703125,0.0,0.0,0.0001002809221972,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488525390625,0.0,0.0,0.000475689448649,289.2333374023437,294.1499938964844,272.1927795410156,271.0243530273437,272.80718994140625,272.3881530761719,288.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.117486000061035,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.45343017578125,0.0,0.0,9.519013110548258e-05,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,0.0001002397839329,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,7.403676863759756e-05,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001002397984848,291.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0004754943947773,289.2291564941406,294.1499938964844,272.1591491699219,270.991455078125,272.8013916015625,272.3567810058594,288.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.1333589553833,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,9.511559619568288e-05,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001001612909021,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,7.397879380732775e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.000100161305454,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0004751220694743,289.2207946777344,294.1499938964844,272.0921325683594,270.9258728027344,272.7890319824219,272.29376220703125,288.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.165363311767578,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,9.511559619568288e-05,291.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.0001001612909021,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,7.397879380732775e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.000100161305454,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,0.0004751220694743,289.2207946777344,294.1499938964844,272.0921325683594,270.9258728027344,272.7890319824219,272.29376220703125,288.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.165363311767578,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.504453191766515e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.000100086464954,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,7.392352563329041e-05,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.00010008647223,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0004747670900542,289.21246337890625,294.1499938964844,272.0256652832031,270.86090087890625,272.77569580078125,272.23052978515625,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.197495460510254,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,9.504453191766515e-05,291.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,0.000100086464954,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,7.392352563329041e-05,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.00010008647223,291.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42742919921875,0.0,0.0,0.0004747670900542,289.21246337890625,294.1499938964844,272.0256652832031,270.86090087890625,272.77569580078125,272.23052978515625,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611408192732e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.197495460510254,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,9.497551945969462e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001000137854134,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,7.386985089397058e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0001000137999653,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0004744223551824,289.2041320800781,294.1499938964844,271.9599914550781,270.7967834472656,272.76141357421875,272.16729736328125,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.229433059692385,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,9.497551945969462e-05,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001000137854134,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,7.386985089397058e-05,290.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41998291015625,0.0,0.0,0.0001000137999653,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188842773437,0.0,0.0,0.0004744223551824,289.2041320800781,294.1499938964844,271.9599914550781,270.7967834472656,272.76141357421875,272.16729736328125,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.2616290758276145e-09,0.0010119447251781,-0.0180760938674211,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.229433059692385,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.490796946920456e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.994265565183014e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,7.381731120403856e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.994266292778776e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.0004740849253721,289.19580078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7462463378906,272.1043395996094,288.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.260873794555664,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.490796946920456e-05,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782043457031,0.0,0.0,9.994265565183014e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4142150878906,0.0,0.0,7.381731120403856e-05,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41143798828125,0.0,0.0,9.994266292778776e-05,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.0004740849253721,289.19580078125,294.1499938964844,271.8954162597656,270.7337951660156,272.7462463378906,272.1043395996094,288.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470173758138e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.260873794555664,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144287109375,0.0,0.0,9.487461647950111e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,9.990753460442647e-05,290.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.409912109375,0.0,0.0,7.3791372415144e-05,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,9.990754188038407e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0004739183350466,289.191650390625,294.1499938964844,271.8636169433594,270.70281982421875,272.73834228515625,272.0730285644531,288.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.276369094848633,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101257324219,0.0,0.0,9.484173642704263e-05,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,9.987290832214056e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,7.376579742413014e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.98729155980982e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,0.0004737540730275,289.1875,294.1499938964844,271.8321838378906,270.67218017578125,272.7302551269531,272.0418701171875,288.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.291653633117676,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
