time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798420,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.477791900280864e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.980570757761598e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,7.371616084128618e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,9.98057148535736e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0004734352987725,289.1791687011719,294.1499938964844,271.77056884765625,270.6122436523437,272.71337890625,271.980224609375,288.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32148265838623,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.477791900280864e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.980570757761598e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,7.371616084128618e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,9.98057148535736e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,0.0004734352987725,289.1791687011719,294.1499938964844,271.77056884765625,270.6122436523437,272.71337890625,271.980224609375,288.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.32148265838623,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.471702651353552e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,9.974158456316218e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,7.366880163317546e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,9.97415918391198e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,0.0004731311346404,289.1708984375,294.1499938964844,271.7108459472656,270.55426025390625,272.69580078125,271.9194641113281,288.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350470542907717,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39288330078125,0.0,0.0,9.471702651353552e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538513183594,0.0,0.0,9.974158456316218e-05,290.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38848876953125,0.0,0.0,7.366880163317546e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,9.97415918391198e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,0.0004731311346404,289.1708984375,294.1499938964844,271.7108459472656,270.55426025390625,272.69580078125,271.9194641113281,288.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.350470542907717,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.466194751439616e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.968358062906192e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,7.362596079474315e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,9.968358790501952e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004728559870272,289.16259765625,294.1499938964844,271.6532897949219,270.4984436035156,272.67755126953125,271.85986328125,288.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.378525733947754,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.466194751439616e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457336425781,0.0,0.0,9.968358062906192e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37994384765625,0.0,0.0,7.362596079474315e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,9.968358790501952e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0004728559870272,289.16259765625,294.1499938964844,271.6532897949219,270.4984436035156,272.67755126953125,271.85986328125,288.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.008219045586884,60.0,-11.378525733947754,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.461335139349104e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.963240881916136e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,7.358816219493747e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,9.963241609511896e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0004726132610812,289.1543273925781,294.1499938964844,271.59814453125,270.44512939453125,272.6585998535156,271.8016967773437,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.405669212341309,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,9.461335139349104e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.963240881916136e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714294433594,0.0,0.0,7.358816219493747e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688049316406,0.0,0.0,9.963241609511896e-05,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,0.0004726132610812,289.1543273925781,294.1499938964844,271.59814453125,270.44512939453125,272.6585998535156,271.8016967773437,288.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.405669212341309,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.459193825023247e-05,291.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,9.9609860626515e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671569824219,0.0,0.0,7.35715075279586e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,9.960986790247262e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,0.0004725062754005,289.1501770019531,294.1499938964844,271.5715637207031,270.4194641113281,272.6488952636719,271.773193359375,288.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.41890811920166,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.457278792979196e-05,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295288085937,0.0,0.0,9.958969167200848e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.355661364272237e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603210449219,0.0,0.0,9.95896989479661e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,0.0004724106402136,289.14605712890625,294.1499938964844,271.54571533203125,270.39453125,272.6390686035156,271.7451171875,288.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.431907653808594,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,9.454158862354234e-05,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.955684072338045e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,7.353234832407907e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.955684799933806e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004722547600977,289.1377868652344,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,288.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457148551940918,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585510253906,0.0,0.0,9.454158862354234e-05,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,9.955684072338045e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3543701171875,0.0,0.0,7.353234832407907e-05,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.0,9.955684799933806e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,0.0004722547600977,289.1377868652344,294.1499938964844,271.4962463378906,270.3469543457031,272.6189880371094,271.6903686523437,288.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.457148551940918,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.050000000745058,9.451934602111578e-05,291.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.050000000745058,9.953341213986278e-05,290.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.050000000745058,7.351504609687254e-05,290.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.050000000745058,9.9533426691778e-05,291.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.050000000745058,0.0004721436707768,289.1295166015625,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,288.1341857910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48140811920166,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.050000000745058,9.451934602111578e-05,291.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.0,0.050000000745058,9.953341213986278e-05,290.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.050000000745058,7.351504609687254e-05,290.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.050000000745058,9.9533426691778e-05,291.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.050000000745058,0.0004721436707768,289.1295166015625,291.1499938964844,271.45001220703125,270.3026428222656,272.59844970703125,271.63751220703125,288.1341857910156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.48140811920166,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5082397460937,0.6367665529251099,0.050000000745058,0.040831197053194,291.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.6367665529251099,0.050000000745058,0.0429972149431705,290.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.50762939453125,0.6367665529251099,0.050000000745058,0.0317575968801975,290.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5075988769531,0.6367665529251099,0.050000000745058,0.0429972149431705,291.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50567626953125,0.6367665529251099,0.050000000745058,0.2039602845907211,288.3563842773437,291.1499938964844,271.42779541015625,270.2817687988281,284.9433288574219,287.7691955566406,288.0296630859375,1.0,0.1097132042050361,0.1626176387071609,0.1626176387071609,1.0,1.0,-0.4351959824562073,0.0129572935402393,0.4222387075424194,-0.0959856659173965,0.0,0.0,0.0,10.204456329345703,60.0,-241.9427185058593,-0.0,12.284741401672363,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598388671875,0.6335192918777466,0.050000000745058,0.0452272780239582,291.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9593811035156,0.6335192918777466,0.050000000745058,0.0476264990866184,291.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598083496094,0.6335192918777466,0.050000000745058,0.0351767726242542,290.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9598083496094,0.6335192918777466,0.050000000745058,0.0476264990866184,291.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9596862792969,0.6335192918777466,0.050000000745058,0.2259196192026138,287.9189147949219,291.1499938964844,271.4056701660156,270.2616271972656,286.552490234375,291.4593200683594,287.79132080078125,1.0,0.1210880279541015,0.3252352774143219,0.3252352774143219,1.0,1.0,-0.4819090366363525,0.0563418418169021,0.4255671799182892,-0.0641037672758102,0.0,0.0,0.0,12.528550148010254,60.0,-376.7819519042969,-0.0,16.677104949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0456733293831348,291.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0480962172150611,291.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0355237014591693,290.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0480962172150611,291.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.2281477451324463,287.5414733886719,291.1499938964844,271.3617858886719,270.2235412597656,284.3453063964844,291.6125183105469,287.4118347167969,1.0,0.1405670791864395,0.6504705548286438,0.6504705548286438,1.0,1.0,-0.4866595864295959,0.1839130371809005,0.3027465641498565,0.0614799819886684,0.0,0.0,0.0,20.074981689453125,60.0,-737.5484619140625,-0.0,23.17582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0456733293831348,291.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0480962172150611,291.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0355237014591693,290.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.0480962172150611,291.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55963134765625,0.5722649693489075,0.050000000745058,0.2281477451324463,287.5414733886719,291.1499938964844,271.3617858886719,270.2235412597656,284.3453063964844,291.6125183105469,287.4118347167969,1.0,0.1405670791864395,0.6504705548286438,0.6504705548286438,1.0,1.0,-0.4866595864295959,0.1839130371809005,0.3027465641498565,0.0614799819886684,0.0,0.0,0.0,20.074981689453125,60.0,-737.5484619140625,-0.0,23.17582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22967529296875,0.5502849221229553,0.050000000745058,0.0458104982972145,291.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22967529296875,0.5502849221229553,0.050000000745058,0.0482406616210937,291.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22967529296875,0.5502849221229553,0.050000000745058,0.0356303863227367,290.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22967529296875,0.5502849221229553,0.050000000745058,0.0482406616210937,291.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22967529296875,0.5502849221229553,0.050000000745058,0.2288329303264618,287.1913452148437,291.1499938964844,271.3399963378906,270.2055358886719,283.3656005859375,291.607421875,286.9565734863281,1.0,0.1489604413509369,0.8130881786346436,0.8130881786346436,1.0,1.0,-0.4881211519241333,0.2011787444353103,0.2869423925876617,0.0782051682472229,0.0,0.0,0.0,23.740800857543945,60.0,-1082.181640625,-0.0,26.32322120666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96942138671875,300.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.625392440901578e-21,7.064570756632512e-21,-2.4391785176793256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.04412841796875,297.1499938964844,293.1499938964844,0.0007754546240903,-68.82389068603516,287.673095703125,0.5333399772644043,0.050000000745058,0.0459414720535278,291.358642578125,297.1499938964844,293.1499938964844,0.0006142670172266,-57.41009140014648,287.4559326171875,0.5333399772644043,0.050000000745058,0.0483785830438137,291.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11590576171875,0.5333399772644043,0.050000000745058,0.0357322543859481,290.7939147949219,297.1499938964844,293.1499938964844,0.0005103463190607,-45.34153747558594,287.18267822265625,0.5333399772644043,0.050000000745058,0.0483785830438137,291.6008605957031,297.1499938964844,293.1499938964844,0.000498896872159,-203.4151763916016,287.24444580078125,0.5333399772644043,0.050000000745058,0.2294871658086776,286.7221374511719,291.1499938964844,271.3183288574219,270.188232421875,283.1846008300781,291.6021423339844,286.4978942871094,1.0,0.1565191894769668,0.8498089909553528,0.8498089909553528,1.0,1.0,-0.4895167350769043,0.2035787850618362,0.2859379649162292,0.0801605433225631,0.0,0.0,1.0,27.24246406555176,60.0,-1124.42138671875,-2039.2799072265625,29.35125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9671325683594,299.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,3211.12255859375,18000.0,0.0,0.0,7.028800609987229e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0404998734593391,0.0405006520450115,-7.801094739079417e-07,0.0,7.133339607889867e-08,0.0,0.0,0.3158373236656189,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.049560546875,297.1499938964844,293.1499938964844,0.0017820575740188,-153.96653747558594,289.7396545410156,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3559265136719,297.1499938964844,293.1499938964844,0.0015185078373178,-138.15707397460938,289.3478088378906,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0400695800781,297.1499938964844,293.1499938964844,0.0014587504556402,-98.02674102783205,289.2254943847656,0.5102628469467163,0.050000000745058,0.0359179861843586,290.81011962890625,297.1499938964844,293.1499938964844,0.0016008022939786,-145.6442413330078,289.42852783203125,0.5102628469467163,0.050000000745058,0.0486300438642501,291.6031494140625,297.1499938964844,293.1499938964844,0.0012558964081108,-542.0203247070312,288.9612731933594,0.5102628469467163,0.050000000745058,0.2306800037622451,287.2406921386719,291.1499938964844,271.2752990722656,270.15545654296875,283.081298828125,291.6015319824219,287.70709228515625,1.0,0.1693478524684906,0.923250675201416,0.923250675201416,1.0,1.0,-0.4920613169670105,0.2065354138612747,0.285525918006897,0.0823332741856575,0.0,0.0,1.0,33.62709426879883,60.0,1634.65869140625,-4970.6474609375,34.91636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.19189453125,301.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,9098.900390625,18000.0,0.0,0.0,0.0219110939651727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687328934669496,0.9687406420707704,-7.75640091887908e-06,0.0,2.223697447334416e-05,0.0,0.0,101.14816284179688,0.0,0.0,0.0,0.5457489490509033,4.0,0.0,1.0
799680,291.049560546875,297.1499938964844,293.1499938964844,0.0017820575740188,-153.96653747558594,289.7396545410156,0.5102628469467163,0.050000000745058,0.0461802668869495,291.3559265136719,297.1499938964844,293.1499938964844,0.0015185078373178,-138.15707397460938,289.3478088378906,0.5102628469467163,0.050000000745058,0.0486300438642501,291.0400695800781,297.1499938964844,293.1499938964844,0.0014587504556402,-98.02674102783205,289.2254943847656,0.5102628469467163,0.050000000745058,0.0359179861843586,290.81011962890625,297.1499938964844,293.1499938964844,0.0016008022939786,-145.6442413330078,289.42852783203125,0.5102628469467163,0.050000000745058,0.0486300438642501,291.6031494140625,297.1499938964844,293.1499938964844,0.0012558964081108,-542.0203247070312,288.9612731933594,0.5102628469467163,0.050000000745058,0.2306800037622451,287.2406921386719,291.1499938964844,271.2752990722656,270.15545654296875,283.081298828125,291.6015319824219,287.70709228515625,1.0,0.1693478524684906,0.923250675201416,0.923250675201416,1.0,1.0,-0.4920613169670105,0.2065354138612747,0.285525918006897,0.0823332741856575,0.0,0.0,1.0,33.62709426879883,60.0,1634.65869140625,-4970.6474609375,34.91636276245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.19189453125,301.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,9098.900390625,18000.0,0.0,0.0,0.0219110939651727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9687328934669496,0.9687406420707704,-7.75640091887908e-06,0.0,2.223697447334416e-05,0.0,0.0,101.14816284179688,0.0,0.0,0.0,0.5457489490509033,4.0,0.0,1.0
799740,291.0820007324219,297.1499938964844,293.1499938964844,0.002441061893478,-202.1936950683593,292.0296630859375,0.4960008561611175,0.050000000745058,0.0463841892778873,291.3735046386719,297.1499938964844,293.1499938964844,0.002109698485583,-184.05157470703125,291.55389404296875,0.4960008561611175,0.050000000745058,0.0488447844982147,291.068603515625,297.1499938964844,293.1499938964844,0.0021497306879609,-138.51759338378906,291.5904541015625,0.4960008561611175,0.050000000745058,0.0360765904188156,290.8425598144531,297.1499938964844,293.1499938964844,0.0023661102168262,-206.3949737548828,291.8934936523437,0.4960008561611175,0.050000000745058,0.0488447844982147,291.6257629394531,297.1499938964844,293.1499938964844,0.0017548544565215,-726.2530517578125,291.0494689941406,0.4960008561611175,0.050000000745058,0.2316986173391342,288.6112976074219,291.1499938964844,271.2327575683594,270.12506103515625,283.0278015136719,291.6217041015625,288.8312072753906,1.0,0.1795139610767364,0.9966923594474792,0.9966923594474792,1.0,1.0,-0.4942342638969421,0.2085320204496383,0.2857022285461426,0.083689160645008,0.0,0.0,1.0,39.07946014404297,60.0,1475.393798828125,-4796.7001953125,39.713626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7930603027344,300.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,15123.6435546875,19080.0,0.0,0.0,0.046716459095478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250808835029602,1.2508217096328735,-1.292075376113644e-05,0.0,4.74112675874494e-05,0.0,0.0,217.5845489501953,0.0,0.0,0.0,0.7027456760406494,4.0,0.0,1.0
799800,291.0820007324219,297.1499938964844,293.1499938964844,0.002441061893478,-202.1936950683593,292.0296630859375,0.4960008561611175,0.050000000745058,0.0463841892778873,291.3735046386719,297.1499938964844,293.1499938964844,0.002109698485583,-184.05157470703125,291.55389404296875,0.4960008561611175,0.050000000745058,0.0488447844982147,291.068603515625,297.1499938964844,293.1499938964844,0.0021497306879609,-138.51759338378906,291.5904541015625,0.4960008561611175,0.050000000745058,0.0360765904188156,290.8425598144531,297.1499938964844,293.1499938964844,0.0023661102168262,-206.3949737548828,291.8934936523437,0.4960008561611175,0.050000000745058,0.0488447844982147,291.6257629394531,297.1499938964844,293.1499938964844,0.0017548544565215,-726.2530517578125,291.0494689941406,0.4960008561611175,0.050000000745058,0.2316986173391342,288.6112976074219,291.1499938964844,271.2327575683594,270.12506103515625,283.0278015136719,291.6217041015625,288.8312072753906,1.0,0.1795139610767364,0.9966923594474792,0.9966923594474792,1.0,1.0,-0.4942342638969421,0.2085320204496383,0.2857022285461426,0.083689160645008,0.0,0.0,1.0,39.07946014404297,60.0,1475.393798828125,-4796.7001953125,39.713626861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.7930603027344,300.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,15123.6435546875,19080.0,0.0,0.0,0.046716459095478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250808835029602,1.2508217096328735,-1.292075376113644e-05,0.0,4.74112675874494e-05,0.0,0.0,217.5845489501953,0.0,0.0,0.0,0.7027456760406494,4.0,0.0,1.0
799860,291.12310791015625,297.1499938964844,293.1499938964844,0.0030423523858189,-245.52886962890625,293.5736694335937,0.4862610101699829,0.050000000745058,0.0465529970824718,291.3986511230469,297.1499938964844,293.1499938964844,0.0026513785123825,-225.5491485595703,293.02740478515625,0.4862610101699829,0.050000000745058,0.0490225479006767,291.10504150390625,297.1499938964844,293.1499938964844,0.0027765692211687,-174.41490173339844,293.18817138671875,0.4862610101699829,0.050000000745058,0.0362078882753849,290.88116455078125,297.1499938964844,293.1499938964844,0.0030657777097076,-260.522216796875,293.5848999023437,0.4862610101699829,0.050000000745058,0.0490225479006767,291.6566162109375,297.1499938964844,293.1499938964844,0.0022054582368582,-890.3360595703125,292.4072570800781,0.4862610101699829,0.050000000745058,0.2325418591499328,289.36248779296875,291.1499938964844,271.1906433105469,270.0968322753906,283.02117919921875,291.6517333984375,289.5194091796875,1.0,0.187479630112648,0.9970434308052064,0.9970434308052064,1.0,1.0,-0.496033102273941,0.2093489468097686,0.2866841554641723,0.084006518125534,0.0,0.0,1.0,43.593257904052734,48.0,1091.409423828125,-4633.7451171875,43.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9329833984375,300.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.748046875,19080.0,0.0,0.0,0.070638358592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366730809211731,1.366746187210083,-1.5426652680616826e-05,0.0,7.168895535869524e-05,0.0,0.0,283.8602905273437,0.0,0.0,0.0,0.7477994561195374,4.0,0.0,1.0
799920,291.12310791015625,297.1499938964844,293.1499938964844,0.0030423523858189,-245.52886962890625,293.5736694335937,0.4862610101699829,0.050000000745058,0.0465529970824718,291.3986511230469,297.1499938964844,293.1499938964844,0.0026513785123825,-225.5491485595703,293.02740478515625,0.4862610101699829,0.050000000745058,0.0490225479006767,291.10504150390625,297.1499938964844,293.1499938964844,0.0027765692211687,-174.41490173339844,293.18817138671875,0.4862610101699829,0.050000000745058,0.0362078882753849,290.88116455078125,297.1499938964844,293.1499938964844,0.0030657777097076,-260.522216796875,293.5848999023437,0.4862610101699829,0.050000000745058,0.0490225479006767,291.6566162109375,297.1499938964844,293.1499938964844,0.0022054582368582,-890.3360595703125,292.4072570800781,0.4862610101699829,0.050000000745058,0.2325418591499328,289.36248779296875,291.1499938964844,271.1906433105469,270.0968322753906,283.02117919921875,291.6517333984375,289.5194091796875,1.0,0.187479630112648,0.9970434308052064,0.9970434308052064,1.0,1.0,-0.496033102273941,0.2093489468097686,0.2866841554641723,0.084006518125534,0.0,0.0,1.0,43.593257904052734,48.0,1091.409423828125,-4633.7451171875,43.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9329833984375,300.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.748046875,19080.0,0.0,0.0,0.070638358592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366730809211731,1.366746187210083,-1.5426652680616826e-05,0.0,7.168895535869524e-05,0.0,0.0,283.8602905273437,0.0,0.0,0.0,0.7477994561195374,4.0,0.0,1.0
799980,291.1660461425781,297.1499938964844,293.1499938964844,0.0035719703882932,-281.8858947753906,294.80859375,0.4839669167995453,0.050000000745058,0.0465951785445213,291.4261474609375,297.1499938964844,293.1499938964844,0.0031273588538169,-260.55810546875,294.20587158203125,0.4839669167995453,0.050000000745058,0.0490669645369052,291.14361572265625,297.1499938964844,293.1499938964844,0.0033268679399043,-204.5277404785156,294.4667663574219,0.4839669167995453,0.050000000745058,0.0362406931817531,290.9208984375,297.1499938964844,293.1499938964844,0.003688481869176,-306.2334899902344,294.94757080078125,0.4839669167995453,0.050000000745058,0.0490669645369052,291.6900939941406,297.1499938964844,293.1499938964844,0.0025928488466888,-1026.1639404296875,293.477783203125,0.4839669167995453,0.050000000745058,0.2327525615692138,289.9327087402344,291.1499938964844,271.1490173339844,270.07061767578125,283.0224914550781,291.6849975585937,290.056640625,1.0,0.1889279782772064,0.997394561767578,0.997394561767578,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,1.0,44.7213134765625,36.0,800.11181640625,-4547.65869140625,44.72118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.550048828125,299.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18794.486328125,19080.0,0.0,0.0,0.0922464430332183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943712711334229,1.3943873643875122,-1.6056932508945465e-05,0.0,9.361841512145476e-05,0.0,0.0,301.4332580566406,0.0,0.0,0.0,0.7616684436798096,4.0,0.0,1.0
800040,291.1660461425781,297.1499938964844,293.1499938964844,0.0035719703882932,-281.8858947753906,294.80859375,0.4839669167995453,0.050000000745058,0.0465951785445213,291.4261474609375,297.1499938964844,293.1499938964844,0.0031273588538169,-260.55810546875,294.20587158203125,0.4839669167995453,0.050000000745058,0.0490669645369052,291.14361572265625,297.1499938964844,293.1499938964844,0.0033268679399043,-204.5277404785156,294.4667663574219,0.4839669167995453,0.050000000745058,0.0362406931817531,290.9208984375,297.1499938964844,293.1499938964844,0.003688481869176,-306.2334899902344,294.94757080078125,0.4839669167995453,0.050000000745058,0.0490669645369052,291.6900939941406,297.1499938964844,293.1499938964844,0.0025928488466888,-1026.1639404296875,293.477783203125,0.4839669167995453,0.050000000745058,0.2327525615692138,289.9327087402344,291.1499938964844,271.1490173339844,270.07061767578125,283.0224914550781,291.6849975585937,290.056640625,1.0,0.1889279782772064,0.997394561767578,0.997394561767578,1.0,1.0,-0.4964828789234161,0.2095440626144409,0.2869388163089752,0.0840948969125747,0.0,0.0,1.0,44.7213134765625,36.0,800.11181640625,-4547.65869140625,44.72118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.550048828125,299.7703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18794.486328125,19080.0,0.0,0.0,0.0922464430332183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943712711334229,1.3943873643875122,-1.6056932508945465e-05,0.0,9.361841512145476e-05,0.0,0.0,301.4332580566406,0.0,0.0,0.0,0.7616684436798096,4.0,0.0,1.0
800100,291.18707275390625,297.1499938964844,293.1499938964844,0.0038168220780789,-298.06182861328125,295.3471069335937,0.4851802885532379,0.050000000745058,0.0465728007256984,291.4399719238281,297.1499938964844,293.1499938964844,0.0033459840342402,-276.1516418457031,294.7193298339844,0.4851802885532379,0.050000000745058,0.0490434020757675,291.1628723144531,297.1499938964844,293.1499938964844,0.0035799674224108,-217.8884735107422,295.0235900878906,0.4851802885532379,0.050000000745058,0.0362232886254787,290.9403686523437,297.1499938964844,293.1499938964844,0.0039786901324987,-326.62506103515625,295.5439758300781,0.4851802885532379,0.050000000745058,0.0490434020757675,291.7069702148437,297.1499938964844,293.1499938964844,0.0027675055898725,-1085.8223876953125,293.9395751953125,0.4851802885532379,0.050000000745058,0.2326407730579376,290.17315673828125,291.1499938964844,271.1283874511719,270.0581970214844,283.02374267578125,291.7018737792969,290.28515625,1.0,0.1877380013465881,0.9975700974464417,0.9975700974464417,1.0,1.0,-0.4962445199489593,0.2094371765851974,0.2868073582649231,0.0840674713253974,0.0,0.0,1.0,44.12309646606445,36.0,694.5885009765625,-4537.39111328125,44.18812942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.5101013183594,299.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18929.939453125,20160.0,0.0,0.0,0.1018999516963958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399387001991272,1.399403095245361,-1.6172656614799052e-05,0.0,0.0001034154920489,0.0,0.0,304.6978454589844,0.0,0.0,0.0,0.7791846990585327,4.0,0.0,1.0
800160,291.2074584960937,297.1499938964844,293.1499938964844,0.0040517444722354,-313.1688232421875,295.8458557128906,0.4876887500286102,0.050000000745058,0.0465270690619945,291.4536437988281,297.1499938964844,293.1499938964844,0.0035545406863093,-290.7132873535156,295.1943664550781,0.4876887500286102,0.050000000745058,0.0489952452480793,291.1817321777344,297.1499938964844,293.1499938964844,0.0038222165312618,-230.35679626464844,295.53887939453125,0.4876887500286102,0.050000000745058,0.0361877232789993,290.9593811035156,297.1499938964844,293.1499938964844,0.0042588482610881,-345.69683837890625,296.09716796875,0.4876887500286102,0.050000000745058,0.0489952452480793,291.7236328125,297.1499938964844,293.1499938964844,0.0029320595785975,-1141.08251953125,294.3643493652344,0.4876887500286102,0.050000000745058,0.2324123531579971,290.39166259765625,291.1499938964844,271.10791015625,270.04620361328125,283.0251770019531,291.7186279296875,290.49493408203125,1.0,0.1854605823755264,0.9977765679359436,0.9977765679359436,1.0,1.0,-0.4957573413848877,0.2092204093933105,0.2865369021892547,0.0840026587247848,0.0,0.0,1.0,42.90052032470703,25.0,615.9872436523438,-4554.66552734375,43.10027313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.5543212890625,299.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19743.13671875,20160.0,0.0,0.0,0.1107064038515091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291285276412964,1.429145336151123,-1.6867405065568164e-05,0.0,0.0001123529291362,0.0,0.0,324.541259765625,0.0,0.0,0.0,0.7808471918106079,4.0,0.0,1.0
800220,291.24591064453125,297.1499938964844,293.1499938964844,0.0044965269044041,-340.4835205078125,296.7534484863281,0.4958707094192505,0.050000000745058,0.0463862940669059,291.4801025390625,297.1499938964844,293.1499938964844,0.0039455257356166,-317.02276611328125,296.05780029296875,0.4958707094192505,0.050000000745058,0.0488470010459423,291.21759033203125,297.1499938964844,293.1499938964844,0.0042796269990503,-252.89849853515625,296.4759216308594,0.4958707094192505,0.050000000745058,0.0360782295465469,290.9950256347656,297.1499938964844,293.1499938964844,0.004795960150659,-380.3443908691406,297.1064147949219,0.4958707094192505,0.050000000745058,0.0488470010459423,291.7558898925781,297.1499938964844,293.1499938964844,0.0032347834203392,-1239.8250732421875,295.1314392089844,0.4958707094192505,0.050000000745058,0.2317091524600982,290.7845764160156,291.1499938964844,271.0672607421875,270.0234069824219,283.0281066894531,291.7510986328125,290.8760681152344,1.0,0.178499162197113,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,1.0,39.13678741455078,25.0,514.111083984375,-4623.9404296875,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8501892089844,300.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,20046.837890625,20160.0,0.0,0.0,0.1256199330091476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400783777236938,1.4400955438613892,-1.7126869352068752e-05,0.0,0.0001274882670259,0.0,0.0,332.0584716796875,0.0,0.0,0.0,0.7863341569900513,4.0,0.0,1.0
800280,291.24591064453125,297.1499938964844,293.1499938964844,0.0044965269044041,-340.4835205078125,296.7534484863281,0.4958707094192505,0.050000000745058,0.0463862940669059,291.4801025390625,297.1499938964844,293.1499938964844,0.0039455257356166,-317.02276611328125,296.05780029296875,0.4958707094192505,0.050000000745058,0.0488470010459423,291.21759033203125,297.1499938964844,293.1499938964844,0.0042796269990503,-252.89849853515625,296.4759216308594,0.4958707094192505,0.050000000745058,0.0360782295465469,290.9950256347656,297.1499938964844,293.1499938964844,0.004795960150659,-380.3443908691406,297.1064147949219,0.4958707094192505,0.050000000745058,0.0488470010459423,291.7558898925781,297.1499938964844,293.1499938964844,0.0032347834203392,-1239.8250732421875,295.1314392089844,0.4958707094192505,0.050000000745058,0.2317091524600982,290.7845764160156,291.1499938964844,271.0672607421875,270.0234069824219,283.0281066894531,291.7510986328125,290.8760681152344,1.0,0.178499162197113,0.9981895685195924,0.9981895685195924,1.0,1.0,-0.494257390499115,0.2085530012845993,0.2857043743133545,0.0837962478399276,0.0,0.0,1.0,39.13678741455078,25.0,514.111083984375,-4623.9404296875,39.76424789428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8501892089844,300.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,20046.837890625,20160.0,0.0,0.0,0.1256199330091476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400783777236938,1.4400955438613892,-1.7126869352068752e-05,0.0,0.0001274882670259,0.0,0.0,332.0584716796875,0.0,0.0,0.0,0.7863341569900513,4.0,0.0,1.0
800340,291.2812805175781,297.1499938964844,293.1499938964844,0.0049243890680372,-365.0867614746094,297.5716247558594,0.5032529830932617,0.050000000745058,0.0462738685309886,291.5051574707031,297.1499938964844,293.1499938964844,0.0043163681402802,-340.6890869140625,296.8356628417969,0.5032529830932617,0.050000000745058,0.0487286150455474,291.25067138671875,297.1499938964844,293.1499938964844,0.0047181481495499,-273.189208984375,297.3203430175781,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0273742675781,297.1499938964844,293.1499938964844,0.00532180769369,-411.7079772949219,298.01904296875,0.5032529830932617,0.050000000745058,0.0487286150455474,291.7862243652344,297.1499938964844,293.1499938964844,0.0035150155890733,-1327.603515625,295.8185729980469,0.5032529830932617,0.050000000745058,0.2311475574970245,291.1397399902344,291.1499938964844,271.02716064453125,270.0020446777344,283.0303955078125,291.78173828125,291.2254638671875,1.0,0.1731161326169967,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102413892746,0.2850490510463714,0.0836550444364547,0.0,0.0,0.9964044094085692,36.13138961791992,25.0,466.5937805175781,-4744.86865234375,37.11442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3478698730469,300.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6640625,21240.0,0.0,0.0,0.1368985474109649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429888725280762,1.4430060386657717,-1.719746069284156e-05,0.0,0.0001389346289215,0.0,0.0,334.0927734375,0.0,0.0,0.0,0.8027546405792236,4.0,0.0,1.0
