time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800400,291.2812805175781,297.1499938964844,293.1499938964844,0.0049243890680372,-365.0867614746094,297.5716247558594,0.5032529830932617,0.050000000745058,0.0462738685309886,291.5051574707031,297.1499938964844,293.1499938964844,0.0043163681402802,-340.6890869140625,296.8356628417969,0.5032529830932617,0.050000000745058,0.0487286150455474,291.25067138671875,297.1499938964844,293.1499938964844,0.0047181481495499,-273.189208984375,297.3203430175781,0.5032529830932617,0.050000000745058,0.0359907895326614,291.0273742675781,297.1499938964844,293.1499938964844,0.00532180769369,-411.7079772949219,298.01904296875,0.5032529830932617,0.050000000745058,0.0487286150455474,291.7862243652344,297.1499938964844,293.1499938964844,0.0035150155890733,-1327.603515625,295.8185729980469,0.5032529830932617,0.050000000745058,0.2311475574970245,291.1397399902344,291.1499938964844,271.02716064453125,270.0020446777344,283.0303955078125,291.78173828125,291.2254638671875,1.0,0.1731161326169967,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.4930593073368072,0.2080102413892746,0.2850490510463714,0.0836550444364547,0.0,0.0,0.9964044094085692,36.13138961791992,25.0,466.5937805175781,-4744.86865234375,37.11442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.3478698730469,300.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.6640625,21240.0,0.0,0.0,0.1368985474109649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429888725280762,1.4430060386657717,-1.719746069284156e-05,0.0,0.0001389346289215,0.0,0.0,334.0927734375,0.0,0.0,0.0,0.8027546405792236,4.0,0.0,1.0
800460,291.3138122558594,297.1499938964844,293.1499938964844,0.0053403028286993,-387.1741943359375,298.3269348144531,0.5095694065093994,0.050000000745058,0.0461889952421188,291.5287780761719,297.1499938964844,293.1499938964844,0.0046716476790606,-361.9148559570313,297.5544738769531,0.5095694065093994,0.050000000745058,0.0486392341554164,291.2812194824219,297.1499938964844,293.1499938964844,0.0051436144858598,-291.42449951171875,298.0997619628906,0.5095694065093994,0.050000000745058,0.0359247736632823,291.05682373046875,297.1499938964844,293.1499938964844,0.005843196529895,-440.0376586914063,298.8623352050781,0.5095694065093994,0.050000000745058,0.0486392341554164,291.8146057128906,297.1499938964844,293.1499938964844,0.0037769647315144,-1405.481201171875,296.4527587890625,0.5095694065093994,0.050000000745058,0.2307235896587371,291.48004150390625,291.1499938964844,270.9875793457031,269.98193359375,283.0318603515625,291.8103942871094,291.5643615722656,1.0,0.1688164919614792,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548664569855,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.9296324253082277,33.86285400390625,25.0,453.6024169921875,-4896.13037109375,35.122535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9629821777344,301.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,21637.92578125,21240.0,0.0,0.0,0.1447518616914749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440182089805603,1.440199613571167,-1.7488508092355914e-05,0.0,0.0001469047419959,0.0,0.0,336.8190612792969,0.0,0.0,0.0,0.788016140460968,4.0,0.0,1.0
800520,291.3138122558594,297.1499938964844,293.1499938964844,0.0053403028286993,-387.1741943359375,298.3269348144531,0.5095694065093994,0.050000000745058,0.0461889952421188,291.5287780761719,297.1499938964844,293.1499938964844,0.0046716476790606,-361.9148559570313,297.5544738769531,0.5095694065093994,0.050000000745058,0.0486392341554164,291.2812194824219,297.1499938964844,293.1499938964844,0.0051436144858598,-291.42449951171875,298.0997619628906,0.5095694065093994,0.050000000745058,0.0359247736632823,291.05682373046875,297.1499938964844,293.1499938964844,0.005843196529895,-440.0376586914063,298.8623352050781,0.5095694065093994,0.050000000745058,0.0486392341554164,291.8146057128906,297.1499938964844,293.1499938964844,0.0037769647315144,-1405.481201171875,296.4527587890625,0.5095694065093994,0.050000000745058,0.2307235896587371,291.48004150390625,291.1499938964844,270.9875793457031,269.98193359375,283.0318603515625,291.8103942871094,291.5643615722656,1.0,0.1688164919614792,0.9990432262420654,0.9990432262420654,1.0,1.0,-0.4921548664569855,0.2075885981321334,0.2845662534236908,0.0835783407092094,0.0,0.0,0.9296324253082277,33.86285400390625,25.0,453.6024169921875,-4896.13037109375,35.122535705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.9629821777344,301.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,21637.92578125,21240.0,0.0,0.0,0.1447518616914749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440182089805603,1.440199613571167,-1.7488508092355914e-05,0.0,0.0001469047419959,0.0,0.0,336.8190612792969,0.0,0.0,0.0,0.788016140460968,4.0,0.0,1.0
800580,291.3437194824219,297.1499938964844,293.1499938964844,0.0057485899887979,-407.09515380859375,299.0312194824219,0.5150664448738098,0.050000000745058,0.0461227111518383,291.5510559082031,297.1499938964844,293.1499938964844,0.0050151026807725,-381.029296875,298.2255249023437,0.5150664448738098,0.050000000745058,0.0485694371163845,291.309326171875,297.1499938964844,293.1499938964844,0.0055610672570765,-307.9041442871094,298.82666015625,0.5150664448738098,0.050000000745058,0.0358732193708419,291.083740234375,297.1499938964844,293.1499938964844,0.0063662296161055,-465.7500915527344,299.6487731933594,0.5150664448738098,0.050000000745058,0.0485694371163845,291.8411865234375,297.1499938964844,293.1499938964844,0.0040237898938357,-1474.8485107421875,297.0450439453125,0.5150664448738098,0.050000000745058,0.230392500758171,291.811279296875,291.1499938964844,270.9485168457031,269.9629211425781,283.0326538085937,291.8372497558594,291.8918762207031,1.0,0.1653748005628585,0.9994840025901794,0.9994840025901794,1.0,1.0,-0.4914485514163971,0.2072479277849197,0.2842006385326385,0.0835461840033531,0.0,0.0,0.8192006349563599,32.09169006347656,25.0,438.5874633789063,-5020.09765625,33.57229995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.63446044921875,301.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,22929.21875,21240.0,0.0,0.0,0.1494517475366592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3165254592895508,1.3165411949157717,-1.5710511434008367e-05,0.0,0.0001516745251137,0.0,0.0,270.3775939941406,0.0,0.0,0.0,0.7285941243171692,4.0,0.0,1.0
800640,291.3437194824219,297.1499938964844,293.1499938964844,0.0057485899887979,-407.09515380859375,299.0312194824219,0.5150664448738098,0.050000000745058,0.0461227111518383,291.5510559082031,297.1499938964844,293.1499938964844,0.0050151026807725,-381.029296875,298.2255249023437,0.5150664448738098,0.050000000745058,0.0485694371163845,291.309326171875,297.1499938964844,293.1499938964844,0.0055610672570765,-307.9041442871094,298.82666015625,0.5150664448738098,0.050000000745058,0.0358732193708419,291.083740234375,297.1499938964844,293.1499938964844,0.0063662296161055,-465.7500915527344,299.6487731933594,0.5150664448738098,0.050000000745058,0.0485694371163845,291.8411865234375,297.1499938964844,293.1499938964844,0.0040237898938357,-1474.8485107421875,297.0450439453125,0.5150664448738098,0.050000000745058,0.230392500758171,291.811279296875,291.1499938964844,270.9485168457031,269.9629211425781,283.0326538085937,291.8372497558594,291.8918762207031,1.0,0.1653748005628585,0.9994840025901794,0.9994840025901794,1.0,1.0,-0.4914485514163971,0.2072479277849197,0.2842006385326385,0.0835461840033531,0.0,0.0,0.8192006349563599,32.09169006347656,25.0,438.5874633789063,-5020.09765625,33.57229995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.63446044921875,301.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,22929.21875,21240.0,0.0,0.0,0.1494517475366592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3165254592895508,1.3165411949157717,-1.5710511434008367e-05,0.0,0.0001516745251137,0.0,0.0,270.3775939941406,0.0,0.0,0.0,0.7285941243171692,4.0,0.0,1.0
800700,291.3577880859375,297.1499938964844,293.1499938964844,0.0059521440416574,-416.4772338867188,299.3647766113281,0.517525851726532,0.050000000745058,0.0460950806736946,291.56170654296875,297.1499938964844,293.1499938964844,0.0051843142136931,-390.0169372558594,298.54327392578125,0.517525851726532,0.050000000745058,0.0485403425991535,291.3225402832031,297.1499938964844,293.1499938964844,0.0057691466063261,-315.6693115234375,299.1709899902344,0.517525851726532,0.050000000745058,0.0358517318964004,291.0963439941406,297.1499938964844,293.1499938964844,0.0066313929855823,-477.8971862792969,300.0216369628906,0.517525851726532,0.050000000745058,0.0485403425991535,291.8538513183594,297.1499938964844,293.1499938964844,0.0041430653072893,-1507.2330322265625,297.32501220703125,0.517525851726532,0.050000000745058,0.2302544862031936,291.9696655273437,291.1499938964844,270.92919921875,269.9537658691406,283.03277587890625,291.8500061035156,292.046630859375,1.0,0.1639171093702316,0.999704360961914,0.999704360961914,1.0,1.0,-0.491154134273529,0.2071015685796737,0.2840525507926941,0.0835433155298233,0.0,0.0,0.7486680746078491,31.353530883789062,25.0,421.7662963867188,-5054.37890625,32.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.97857666015625,301.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,23824.7421875,20160.0,0.0,0.0,0.1506974697113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948699951171875,1.1948840618133545,-1.405773582519032e-05,0.0,0.0001529387664049,0.0,0.0,214.2297821044922,0.0,0.0,0.0,0.6568533778190613,4.0,0.0,1.0
800760,291.37127685546875,297.1499938964844,293.1499938964844,0.0061582247726619,-425.7471923828125,299.6852722167969,0.5198031067848206,0.050000000745058,0.0460705123841762,291.57208251953125,297.1499938964844,293.1499938964844,0.0053541976958513,-398.8814392089844,298.8481140136719,0.5198031067848206,0.050000000745058,0.0485144704580307,291.33526611328125,297.1499938964844,293.1499938964844,0.0059796804562211,-323.32916259765625,299.5018920898437,0.5198031067848206,0.050000000745058,0.0358326211571693,291.10845947265625,297.1499938964844,293.1499938964844,0.0069027910940349,-489.8916015625,300.38067626953125,0.5198031067848206,0.050000000745058,0.0485144704580307,291.8660583496094,297.1499938964844,293.1499938964844,0.0042612804099917,-1539.0687255859375,297.592529296875,0.5198031067848206,0.050000000745058,0.2301317602396011,292.11846923828125,291.1499938964844,270.9100036621094,269.94482421875,283.0327453613281,291.86236572265625,292.1881103515625,1.0,0.162609115242958,0.9997634887695312,0.9997634887695312,0.9998399019241332,1.0,-0.4908923506736755,0.2069691568613052,0.2839231789112091,0.0835482850670814,0.0,0.0,0.6691501140594482,30.697269439697266,25.0,386.39208984375,-5038.6611328125,32.3548469543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.32672119140625,302.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,23851.162109375,20160.0,0.0,0.0,0.1512115895748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0057975053787231,1.0058090686798096,-1.1537033969943876e-05,0.0,0.0001534605398774,0.0,0.0,142.14610290527344,0.0,0.0,0.0,0.5847427845001221,4.0,0.0,1.0
800820,291.39666748046875,297.1499938964844,293.1499938964844,0.006597583182156,-445.683837890625,300.279296875,0.5238445997238159,0.050000000745058,0.0460291244089603,291.5917663574219,297.1499938964844,293.1499938964844,0.0057113245129585,-417.86419677734375,299.4081420898437,0.5238445997238159,0.050000000745058,0.0484708845615386,291.3591003417969,297.1499938964844,293.1499938964844,0.0064271325245499,-339.6617126464844,300.1152038574219,0.5238445997238159,0.050000000745058,0.0358004309237003,291.1311950683594,297.1499938964844,293.1499938964844,0.0074898218736052,-515.439697265625,301.0523376464844,0.5238445997238159,0.050000000745058,0.0484708845615386,291.88922119140625,297.1499938964844,293.1499938964844,0.0045052808709442,-1607.3182373046875,298.0745849609375,0.5238445997238159,0.050000000745058,0.2299250066280365,292.3504943847656,291.1499938964844,270.8720397949219,269.92742919921875,283.0321350097656,291.88580322265625,292.38922119140625,1.0,0.160379558801651,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512763023376,0.2067385017871856,0.283712774515152,0.0835761278867721,0.0,0.0,0.4923320114612579,29.59190559387207,25.0,232.337890625,-4811.033203125,31.39166641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0462646484375,302.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23831.400390625,20160.0,0.0,0.0,0.1498842984437942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942176580429077,0.5942252278327942,-7.53362428440596e-06,0.0,0.0001521135127404,0.0,0.0,48.19984817504883,0.0,0.0,0.0,0.4227548539638519,4.0,0.0,1.0
800880,291.39666748046875,297.1499938964844,293.1499938964844,0.006597583182156,-445.683837890625,300.279296875,0.5238445997238159,0.050000000745058,0.0460291244089603,291.5917663574219,297.1499938964844,293.1499938964844,0.0057113245129585,-417.86419677734375,299.4081420898437,0.5238445997238159,0.050000000745058,0.0484708845615386,291.3591003417969,297.1499938964844,293.1499938964844,0.0064271325245499,-339.6617126464844,300.1152038574219,0.5238445997238159,0.050000000745058,0.0358004309237003,291.1311950683594,297.1499938964844,293.1499938964844,0.0074898218736052,-515.439697265625,301.0523376464844,0.5238445997238159,0.050000000745058,0.0484708845615386,291.88922119140625,297.1499938964844,293.1499938964844,0.0045052808709442,-1607.3182373046875,298.0745849609375,0.5238445997238159,0.050000000745058,0.2299250066280365,292.3504943847656,291.1499938964844,270.8720397949219,269.92742919921875,283.0321350097656,291.88580322265625,292.38922119140625,1.0,0.160379558801651,0.9998817443847656,0.9998817443847656,0.9995197057724,1.0,-0.4904512763023376,0.2067385017871856,0.283712774515152,0.0835761278867721,0.0,0.0,0.4923320114612579,29.59190559387207,25.0,232.337890625,-4811.033203125,31.39166641235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.0462646484375,302.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23831.400390625,20160.0,0.0,0.0,0.1498842984437942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942176580429077,0.5942252278327942,-7.53362428440596e-06,0.0,0.0001521135127404,0.0,0.0,48.19984817504883,0.0,0.0,0.0,0.4227548539638519,4.0,0.0,1.0
800940,291.4197082519531,297.1499938964844,293.1499938964844,0.007129571866244,-471.8953247070313,300.7969970703125,0.5272639989852905,0.050000000745058,0.0459961146116256,291.60992431640625,297.1499938964844,293.1499938964844,0.0061344490386545,-442.6614379882813,299.88018798828125,0.5272639989852905,0.050000000745058,0.0484361238777637,291.3807983398437,297.1499938964844,293.1499938964844,0.0069643282331526,-360.7355346679688,300.64923095703125,0.5272639989852905,0.050000000745058,0.0357747562229633,291.1519470214844,297.1499938964844,293.1499938964844,0.0082119675353169,-548.21435546875,301.6564636230469,0.5272639989852905,0.050000000745058,0.0484361238777637,291.9103698730469,297.1499938964844,293.1499938964844,0.0047882013022899,-1697.5648193359375,298.45147705078125,0.5272639989852905,0.050000000745058,0.2297601252794265,292.4051208496094,291.1499938964844,270.83465576171875,269.9106140136719,283.0306396484375,291.9072570800781,292.3815002441406,1.0,0.1585775315761566,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.2065452933311462,0.2835542559623718,0.0836219415068626,0.0,0.0,0.3186466097831726,28.71074104309082,25.0,-85.12930297851562,-4240.12353515625,30.625043869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83758544921875,301.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22049.5703125,19080.0,0.0,0.0,0.1448346078395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988136112689972,0.2988191843032837,-5.5810164667491335e-06,0.0,0.0001469887210987,0.0,0.0,16.085813522338867,0.0,0.0,0.0,0.3147197961807251,4.0,0.0,1.0
801000,291.4197082519531,297.1499938964844,293.1499938964844,0.007129571866244,-471.8953247070313,300.7969970703125,0.5272639989852905,0.050000000745058,0.0459961146116256,291.60992431640625,297.1499938964844,293.1499938964844,0.0061344490386545,-442.6614379882813,299.88018798828125,0.5272639989852905,0.050000000745058,0.0484361238777637,291.3807983398437,297.1499938964844,293.1499938964844,0.0069643282331526,-360.7355346679688,300.64923095703125,0.5272639989852905,0.050000000745058,0.0357747562229633,291.1519470214844,297.1499938964844,293.1499938964844,0.0082119675353169,-548.21435546875,301.6564636230469,0.5272639989852905,0.050000000745058,0.0484361238777637,291.9103698730469,297.1499938964844,293.1499938964844,0.0047882013022899,-1697.5648193359375,298.45147705078125,0.5272639989852905,0.050000000745058,0.2297601252794265,292.4051208496094,291.1499938964844,270.83465576171875,269.9106140136719,283.0306396484375,291.9072570800781,292.3815002441406,1.0,0.1585775315761566,1.0,1.0,0.9991995096206664,1.0,-0.490099549293518,0.2065452933311462,0.2835542559623718,0.0836219415068626,0.0,0.0,0.3186466097831726,28.71074104309082,25.0,-85.12930297851562,-4240.12353515625,30.625043869018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.83758544921875,301.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,22049.5703125,19080.0,0.0,0.0,0.1448346078395843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988136112689972,0.2988191843032837,-5.5810164667491335e-06,0.0,0.0001469887210987,0.0,0.0,16.085813522338867,0.0,0.0,0.0,0.3147197961807251,4.0,0.0,1.0
801060,291.4401550292969,297.1499938964844,293.1499938964844,0.0078475177288055,-510.0709533691406,301.23809814453125,0.530137300491333,0.050000000745058,0.0459696687757968,291.6260986328125,297.1499938964844,293.1499938964844,0.0066913687624037,-478.6712951660156,300.2532043457031,0.530137300491333,0.050000000745058,0.0484082773327827,291.4000244140625,297.1499938964844,293.1499938964844,0.0076824342831969,-390.9678955078125,301.1032409667969,0.530137300491333,0.050000000745058,0.0357541888952255,291.1705322265625,297.1499938964844,293.1499938964844,0.0092064496129751,-594.9075927734375,302.2050170898437,0.530137300491333,0.050000000745058,0.0484082773327827,291.9289855957031,297.1499938964844,293.1499938964844,0.005152640864253,-1830.6834716796875,298.6943359375,0.530137300491333,0.050000000745058,0.2296280264854431,292.1780090332031,291.1499938964844,270.7978515625,269.8941955566406,283.0279235839844,291.92626953125,292.08282470703125,1.0,0.1571179628372192,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.1933919191360473,28.00506591796875,25.0,-473.3660583496094,-3577.229736328125,30.011863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7264404296875,300.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,19756.021484375,19080.0,0.0,0.0,0.1354493945837021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646074801683426,0.1646121889352798,-4.7194407670758665e-06,0.0,0.000137463925057,0.0,0.0,7.20407772064209,0.0,0.0,0.0,0.2909286320209503,4.0,0.0,1.0
801120,291.4401550292969,297.1499938964844,293.1499938964844,0.0078475177288055,-510.0709533691406,301.23809814453125,0.530137300491333,0.050000000745058,0.0459696687757968,291.6260986328125,297.1499938964844,293.1499938964844,0.0066913687624037,-478.6712951660156,300.2532043457031,0.530137300491333,0.050000000745058,0.0484082773327827,291.4000244140625,297.1499938964844,293.1499938964844,0.0076824342831969,-390.9678955078125,301.1032409667969,0.530137300491333,0.050000000745058,0.0357541888952255,291.1705322265625,297.1499938964844,293.1499938964844,0.0092064496129751,-594.9075927734375,302.2050170898437,0.530137300491333,0.050000000745058,0.0484082773327827,291.9289855957031,297.1499938964844,293.1499938964844,0.005152640864253,-1830.6834716796875,298.6943359375,0.530137300491333,0.050000000745058,0.2296280264854431,292.1780090332031,291.1499938964844,270.7978515625,269.8941955566406,283.0279235839844,291.92626953125,292.08282470703125,1.0,0.1571179628372192,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834348976612091,0.0836802124977111,0.0,0.0,0.1933919191360473,28.00506591796875,25.0,-473.3660583496094,-3577.229736328125,30.011863708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7264404296875,300.6844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,19756.021484375,19080.0,0.0,0.0,0.1354493945837021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646074801683426,0.1646121889352798,-4.7194407670758665e-06,0.0,0.000137463925057,0.0,0.0,7.20407772064209,0.0,0.0,0.0,0.2909286320209503,4.0,0.0,1.0
801180,291.4581298828125,297.1499938964844,293.1499938964844,0.0087678488343954,-557.5240478515625,301.65557861328125,0.5325385332107544,0.050000000745058,0.0459484048187732,291.6402587890625,297.1499938964844,293.1499938964844,0.0073852804489433,-523.4884643554688,300.5838623046875,0.5325385332107544,0.050000000745058,0.0483858808875083,291.4169616699219,297.1499938964844,293.1499938964844,0.0085995560511946,-428.3810729980469,301.5322570800781,0.5325385332107544,0.050000000745058,0.0357376486063003,291.1871643066406,297.1499938964844,293.1499938964844,0.0105299297720193,-652.4560546875,302.75018310546875,0.5325385332107544,0.050000000745058,0.0483858808875083,291.9449462890625,297.1499938964844,293.1499938964844,0.0055930591188371,-1997.9849853515625,298.8641052246094,0.5325385332107544,0.050000000745058,0.2295217961072921,291.7500915527344,291.1499938964844,270.7616577148437,269.8779602050781,283.0238342285156,291.942626953125,291.6381225585937,1.0,0.1559337824583053,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1410223692655563,27.437833786010746,25.0,-634.4425048828125,-3316.345947265625,29.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6476745605469,300.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,19265.869140625,19080.0,0.0,0.0,0.1220761612057685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235689744353294,0.1235735043883323,-4.534606432571309e-06,0.0,0.000123891790281,0.0,0.0,5.149800777435303,0.0,0.0,0.0,0.2817386984825134,4.0,0.0,1.0
801240,291.4581298828125,297.1499938964844,293.1499938964844,0.0087678488343954,-557.5240478515625,301.65557861328125,0.5325385332107544,0.050000000745058,0.0459484048187732,291.6402587890625,297.1499938964844,293.1499938964844,0.0073852804489433,-523.4884643554688,300.5838623046875,0.5325385332107544,0.050000000745058,0.0483858808875083,291.4169616699219,297.1499938964844,293.1499938964844,0.0085995560511946,-428.3810729980469,301.5322570800781,0.5325385332107544,0.050000000745058,0.0357376486063003,291.1871643066406,297.1499938964844,293.1499938964844,0.0105299297720193,-652.4560546875,302.75018310546875,0.5325385332107544,0.050000000745058,0.0483858808875083,291.9449462890625,297.1499938964844,293.1499938964844,0.0055930591188371,-1997.9849853515625,298.8641052246094,0.5325385332107544,0.050000000745058,0.2295217961072921,291.7500915527344,291.1499938964844,270.7616577148437,269.8779602050781,283.0238342285156,291.942626953125,291.6381225585937,1.0,0.1559337824583053,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1410223692655563,27.437833786010746,25.0,-634.4425048828125,-3316.345947265625,29.51947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6476745605469,300.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,19265.869140625,19080.0,0.0,0.0,0.1220761612057685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235689744353294,0.1235735043883323,-4.534606432571309e-06,0.0,0.000123891790281,0.0,0.0,5.149800777435303,0.0,0.0,0.0,0.2817386984825134,4.0,0.0,1.0
801300,291.46649169921875,297.1499938964844,293.1499938964844,0.009278355166316,-581.655517578125,301.8763122558594,0.5335838794708252,0.050000000745058,0.0459393672645092,291.6467590332031,297.1499938964844,293.1499938964844,0.0077610723674297,-546.3231811523438,300.760009765625,0.5335838794708252,0.050000000745058,0.0483763664960861,291.4247436523437,297.1499938964844,293.1499938964844,0.0091088088229298,-447.4314270019531,301.75927734375,0.5335838794708252,0.050000000745058,0.0357306189835071,291.19488525390625,297.1499938964844,293.1499938964844,0.0112935546785593,-681.731689453125,303.0371398925781,0.5335838794708252,0.050000000745058,0.0483763664960861,291.9521789550781,297.1499938964844,293.1499938964844,0.0058240620419383,-2083.401611328125,298.9571533203125,0.5335838794708252,0.050000000745058,0.229476660490036,291.5343017578125,291.1499938964844,270.7437744140625,269.8699035644531,283.0213928222656,291.95001220703125,291.43280029296875,1.0,0.155427873134613,1.0,1.0,0.998108208179474,1.0,-0.4894948899745941,0.2061852216720581,0.283309668302536,0.0837788432836532,0.0,0.0,0.1370884776115417,27.196935653686523,25.0,-611.3651123046875,-3324.3125,29.310487747192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0726013183594,300.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19165.287109375,18000.0,0.0,0.0,0.1143993288278579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181976795196533,0.1182021796703338,-4.502948286244646e-06,0.0,0.0001161007749033,0.0,0.0,4.886829853057861,0.0,0.0,0.0,0.2653979957103729,4.0,0.0,1.0
801360,291.4745788574219,297.1499938964844,293.1499938964844,0.0098127704113721,-605.0140991210938,302.1088256835937,0.5345364809036255,0.050000000745058,0.0459312498569488,291.6530456542969,297.1499938964844,293.1499938964844,0.0081475703045725,-568.4508056640625,300.9495849609375,0.5345364809036255,0.050000000745058,0.0483678169548511,291.4322814941406,297.1499938964844,293.1499938964844,0.0096429297700524,-465.90869140625,301.99871826171875,0.5345364809036255,0.050000000745058,0.0357243046164512,291.202392578125,297.1499938964844,293.1499938964844,0.0121183888986706,-710.1397705078125,303.33526611328125,0.5345364809036255,0.050000000745058,0.0483678169548511,291.9591064453125,297.1499938964844,293.1499938964844,0.0060556069947779,-2166.07861328125,299.0654296875,0.5345364809036255,0.050000000745058,0.2294360995292663,291.34259033203125,291.1499938964844,270.7260437011719,269.86181640625,283.0187683105469,291.95703125,291.2535705566406,1.0,0.1549717187881469,1.0,1.0,0.9978904128074646,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.1435694247484207,26.980478286743164,25.0,-560.29443359375,-3335.51611328125,29.122774124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4418640136719,300.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.224609375,18000.0,0.0,0.0,0.1064830645918846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155934780836105,0.1155977472662925,-4.26935503128334e-06,0.0,0.000108066771645,0.0,0.0,4.532020568847656,0.0,0.0,0.0,0.2730898261070251,4.0,0.0,1.0
801420,291.49041748046875,297.1499938964844,293.1499938964844,0.0109457895159721,-648.3692016601562,302.6040954589844,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6653137207031,297.1499938964844,293.1499938964844,0.0089448578655719,-609.5990600585938,301.3655700683594,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4468688964844,297.1499938964844,293.1499938964844,0.0107798036187887,-500.33099365234375,302.5097351074219,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2169189453125,297.1499938964844,293.1499938964844,0.013958946801722,-763.120361328125,303.9574890136719,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9725341796875,297.1499938964844,293.1499938964844,0.0065141161903738,-2319.3984375,299.3274230957031,0.5361930131912231,0.050000000745058,0.2293668091297149,291.0451354980469,291.1499938964844,270.6910705566406,269.8455505371094,283.0133056640625,291.9704895019531,290.9911193847656,1.0,0.1541892439126968,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1789587587118148,26.61081314086914,25.0,-366.3395385742188,-3545.8193359375,28.802345275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9627380371094,301.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.40625,18000.0,0.0,0.0,0.0909479632973671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285360455513,0.1285402923822403,-4.2486676647968125e-06,0.0,9.23006227822043e-05,0.0,0.0,5.029135704040527,0.0,0.0,0.0,0.2741512358188629,4.0,0.0,1.0
801480,291.49041748046875,297.1499938964844,293.1499938964844,0.0109457895159721,-648.3692016601562,302.6040954589844,0.5361930131912231,0.050000000745058,0.0459173768758773,291.6653137207031,297.1499938964844,293.1499938964844,0.0089448578655719,-609.5990600585938,301.3655700683594,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4468688964844,297.1499938964844,293.1499938964844,0.0107798036187887,-500.33099365234375,302.5097351074219,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2169189453125,297.1499938964844,293.1499938964844,0.013958946801722,-763.120361328125,303.9574890136719,0.5361930131912231,0.050000000745058,0.0483532100915908,291.9725341796875,297.1499938964844,293.1499938964844,0.0065141161903738,-2319.3984375,299.3274230957031,0.5361930131912231,0.050000000745058,0.2293668091297149,291.0451354980469,291.1499938964844,270.6910705566406,269.8455505371094,283.0133056640625,291.9704895019531,290.9911193847656,1.0,0.1541892439126968,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1789587587118148,26.61081314086914,25.0,-366.3395385742188,-3545.8193359375,28.802345275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9627380371094,301.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.40625,18000.0,0.0,0.0,0.0909479632973671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285360455513,0.1285402923822403,-4.2486676647968125e-06,0.0,9.23006227822043e-05,0.0,0.0,5.029135704040527,0.0,0.0,0.0,0.2741512358188629,4.0,0.0,1.0
801540,291.50634765625,297.1499938964844,293.1499938964844,0.012115423567593,-684.6010131835938,303.12860107421875,0.5421749949455261,0.050000000745058,0.0458696819841861,291.677734375,297.1499938964844,293.1499938964844,0.0097371498122811,-644.0699462890625,301.8238525390625,0.5421749949455261,0.050000000745058,0.0483029820024967,291.46148681640625,297.1499938964844,293.1499938964844,0.0119621194899082,-529.3040161132812,303.05230712890625,0.5421749949455261,0.050000000745058,0.0356764197349548,291.2431640625,297.1499938964844,293.1499938964844,0.0275066252797842,-1084.6153564453125,304.1181945800781,0.618116557598114,0.0805873125791549,0.0676319971680641,291.9862670898437,297.1499938964844,293.1499938964844,0.0069417865015566,-2446.450439453125,299.64971923828125,0.5421749949455261,0.050000000745058,0.2291285544633865,290.8926086425781,291.1499938964844,270.6567077636719,269.8290100097656,282.9968566894531,291.9841613769531,290.8704833984375,1.0,0.1538555175065994,1.0,1.0,0.9970192313194276,1.0,-0.5119408369064331,0.215885505080223,0.2960553169250488,0.0877729058265686,0.0,0.0,0.2249254882335662,25.506855010986328,28.0,-170.0242156982422,-3893.72314453125,29.83643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0986633300781,301.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.083984375,18000.0,0.0,0.0,0.0779300555586814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525650918483734,0.152569368481636,-4.2779743125720415e-06,0.0,7.908909901743755e-05,0.0,0.0,6.045753479003906,0.0,0.0,0.0,0.277872085571289,4.0,0.0,1.0
801600,291.50634765625,297.1499938964844,293.1499938964844,0.012115423567593,-684.6010131835938,303.12860107421875,0.5421749949455261,0.050000000745058,0.0458696819841861,291.677734375,297.1499938964844,293.1499938964844,0.0097371498122811,-644.0699462890625,301.8238525390625,0.5421749949455261,0.050000000745058,0.0483029820024967,291.46148681640625,297.1499938964844,293.1499938964844,0.0119621194899082,-529.3040161132812,303.05230712890625,0.5421749949455261,0.050000000745058,0.0356764197349548,291.2431640625,297.1499938964844,293.1499938964844,0.0275066252797842,-1084.6153564453125,304.1181945800781,0.618116557598114,0.0805873125791549,0.0676319971680641,291.9862670898437,297.1499938964844,293.1499938964844,0.0069417865015566,-2446.450439453125,299.64971923828125,0.5421749949455261,0.050000000745058,0.2291285544633865,290.8926086425781,291.1499938964844,270.6567077636719,269.8290100097656,282.9968566894531,291.9841613769531,290.8704833984375,1.0,0.1538555175065994,1.0,1.0,0.9970192313194276,1.0,-0.5119408369064331,0.215885505080223,0.2960553169250488,0.0877729058265686,0.0,0.0,0.2249254882335662,25.506855010986328,28.0,-170.0242156982422,-3893.72314453125,29.83643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0986633300781,301.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.083984375,18000.0,0.0,0.0,0.0779300555586814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525650918483734,0.152569368481636,-4.2779743125720415e-06,0.0,7.908909901743755e-05,0.0,0.0,6.045753479003906,0.0,0.0,0.0,0.277872085571289,4.0,0.0,1.0
801660,291.52313232421875,297.1499938964844,293.1499938964844,0.0133943567052483,-717.5739135742188,303.65966796875,0.5481550097465515,0.050000000745058,0.0458253249526023,291.6908874511719,297.1499938964844,293.1499938964844,0.0105716101825237,-675.510986328125,302.2965393066406,0.5481550097465515,0.050000000745058,0.0482562743127346,291.47711181640625,297.1499938964844,293.1499938964844,0.0132621945813298,-555.7676391601562,303.6021728515625,0.5481550097465515,0.050000000745058,0.0356419198215007,291.3262023925781,297.1499938964844,293.1499938964844,0.0577009879052639,-1610.4674072265625,304.079345703125,0.7120905518531799,0.1121444553136825,0.1000283062458038,292.00360107421875,297.1499938964844,293.1499938964844,0.0073545575141906,-2558.59228515625,299.9878845214844,0.5481550097465515,0.050000000745058,0.2289069890975952,290.8123779296875,291.1499938964844,270.6229553222656,269.81201171875,282.9704895019531,292.0009765625,290.80029296875,1.0,0.1555592566728592,1.0,1.0,0.9966895580291748,1.0,-0.5504041910171509,0.2326502650976181,0.3177539110183716,0.0944148376584053,0.0,0.0,0.2756547331809997,24.61558532714844,25.0,-72.54541778564453,-4304.35546875,32.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8304748535156,302.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.0692290589213371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842716485261917,0.1842759698629379,-4.330116553319385e-06,0.0,7.025869126664475e-05,0.0,0.0,7.459989070892334,0.0,0.0,0.0,0.2833629846572876,4.0,0.0,1.0
801720,291.52313232421875,297.1499938964844,293.1499938964844,0.0133943567052483,-717.5739135742188,303.65966796875,0.5481550097465515,0.050000000745058,0.0458253249526023,291.6908874511719,297.1499938964844,293.1499938964844,0.0105716101825237,-675.510986328125,302.2965393066406,0.5481550097465515,0.050000000745058,0.0482562743127346,291.47711181640625,297.1499938964844,293.1499938964844,0.0132621945813298,-555.7676391601562,303.6021728515625,0.5481550097465515,0.050000000745058,0.0356419198215007,291.3262023925781,297.1499938964844,293.1499938964844,0.0577009879052639,-1610.4674072265625,304.079345703125,0.7120905518531799,0.1121444553136825,0.1000283062458038,292.00360107421875,297.1499938964844,293.1499938964844,0.0073545575141906,-2558.59228515625,299.9878845214844,0.5481550097465515,0.050000000745058,0.2289069890975952,290.8123779296875,291.1499938964844,270.6229553222656,269.81201171875,282.9704895019531,292.0009765625,290.80029296875,1.0,0.1555592566728592,1.0,1.0,0.9966895580291748,1.0,-0.5504041910171509,0.2326502650976181,0.3177539110183716,0.0944148376584053,0.0,0.0,0.2756547331809997,24.61558532714844,25.0,-72.54541778564453,-4304.35546875,32.51983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8304748535156,302.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17858.927734375,18000.0,0.0,0.0,0.0692290589213371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842716485261917,0.1842759698629379,-4.330116553319385e-06,0.0,7.025869126664475e-05,0.0,0.0,7.459989070892334,0.0,0.0,0.0,0.2833629846572876,4.0,0.0,1.0
801780,291.5418395996094,297.1499938964844,293.1499938964844,0.0168695040047168,-784.24462890625,304.1388244628906,0.5553746223449707,0.0530037619173526,0.0459213815629482,291.7055969238281,297.1499938964844,293.1499938964844,0.0114385057240724,-703.3472900390625,302.7718811035156,0.5546659827232361,0.050000000745058,0.0482089631259441,291.4948425292969,297.1499938964844,293.1499938964844,0.0143310539424419,-573.8933715820312,304.1435241699219,0.5546714663505554,0.0502845793962478,0.0356078296899795,291.4267883300781,297.1499938964844,293.1499938964844,0.0789347887039184,-2014.3682861328125,304.0678100585937,0.772710382938385,0.1379673928022384,0.1254019737243652,292.0257873535156,297.1499938964844,293.1499938964844,0.007743960712105,-2653.800537109375,300.3272705078125,0.5546659827232361,0.050000000745058,0.2286825627088546,290.7919921875,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0227355957031,290.7957763671875,1.0,0.1561972349882125,1.0,1.0,0.9963598251342772,1.0,-0.5806030035018921,0.2458992898464203,0.3347036838531494,0.0996028035879135,0.0,0.0,0.3255944848060608,23.65082550048828,25.0,18.476051330566406,-4663.6123046875,34.47653579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2455139160156,302.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6875,18000.0,0.0,0.0,0.0654438138008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240140289068222,0.2240184247493744,-4.4096632336732e-06,0.0,6.641714571742341e-05,0.0,0.0,9.362436294555664,0.0,0.0,0.0,0.2909606695175171,4.0,0.0,1.0
801840,291.5418395996094,297.1499938964844,293.1499938964844,0.0168695040047168,-784.24462890625,304.1388244628906,0.5553746223449707,0.0530037619173526,0.0459213815629482,291.7055969238281,297.1499938964844,293.1499938964844,0.0114385057240724,-703.3472900390625,302.7718811035156,0.5546659827232361,0.050000000745058,0.0482089631259441,291.4948425292969,297.1499938964844,293.1499938964844,0.0143310539424419,-573.8933715820312,304.1435241699219,0.5546714663505554,0.0502845793962478,0.0356078296899795,291.4267883300781,297.1499938964844,293.1499938964844,0.0789347887039184,-2014.3682861328125,304.0678100585937,0.772710382938385,0.1379673928022384,0.1254019737243652,292.0257873535156,297.1499938964844,293.1499938964844,0.007743960712105,-2653.800537109375,300.3272705078125,0.5546659827232361,0.050000000745058,0.2286825627088546,290.7919921875,291.1499938964844,270.58990478515625,269.79443359375,282.95098876953125,292.0227355957031,290.7957763671875,1.0,0.1561972349882125,1.0,1.0,0.9963598251342772,1.0,-0.5806030035018921,0.2458992898464203,0.3347036838531494,0.0996028035879135,0.0,0.0,0.3255944848060608,23.65082550048828,25.0,18.476051330566406,-4663.6123046875,34.47653579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2455139160156,302.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17811.6875,18000.0,0.0,0.0,0.0654438138008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2240140289068222,0.2240184247493744,-4.4096632336732e-06,0.0,6.641714571742341e-05,0.0,0.0,9.362436294555664,0.0,0.0,0.0,0.2909606695175171,4.0,0.0,1.0
801900,291.558349609375,297.1499938964844,293.1499938964844,0.021502373740077,-910.0955200195312,304.1317443847656,0.6114886999130249,0.0701505318284034,0.0564593039453029,291.7137756347656,297.1499938964844,293.1499938964844,0.0118689713999629,-715.4627075195312,303.0076599121094,0.5636419653892517,0.050000000745058,0.0481488853693008,291.5079040527344,297.1499938964844,293.1499938964844,0.0201885644346475,-686.0841674804688,304.1337585449219,0.6046492457389832,0.0686982497572898,0.0425530709326267,291.47735595703125,297.1499938964844,293.1499938964844,0.0881834328174591,-2195.939453125,304.06597900390625,0.8070820569992065,0.1498641669750213,0.1368442177772522,292.0384216308594,297.1499938964844,293.1499938964844,0.0079211788251996,-2693.441162109375,300.4959411621094,0.5636419653892517,0.050000000745058,0.2283975780010223,290.80322265625,291.1499938964844,270.5736083984375,269.7853698730469,282.93170166015625,292.03521728515625,290.80743408203125,1.0,0.1569645851850509,1.0,1.0,0.9961949586868286,1.0,-0.6148901581764221,0.2610683143138885,0.3538218736648559,0.1053736358880996,0.0,0.0,0.3476141691207886,22.397022247314453,25.0,27.194616317749023,-4887.45458984375,36.63190078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8744201660156,302.0743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.265625,18000.0,0.0,0.0,0.0653271749615669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444357573986053,0.2444402128458023,-4.458575403987197e-06,0.0,6.629877316299826e-05,0.0,0.0,10.409252166748049,0.0,0.0,0.0,0.2952407598495483,4.0,0.0,1.0
801960,291.59228515625,297.1499938964844,293.1499938964844,0.033207356929779,-1124.4405517578125,304.11383056640625,0.6668687462806702,0.0836630687117576,0.0698243081569671,291.7225036621094,297.1499938964844,293.1499938964844,0.01233178563416,-728.2656860351562,303.239013671875,0.5755005478858948,0.050000000745058,0.0480769388377666,291.5355834960937,297.1499938964844,293.1499938964844,0.033088956028223,-871.255859375,304.1131591796875,0.6652557849884033,0.0840780436992645,0.0539310313761234,291.5251770019531,297.1499938964844,293.1499938964844,0.0972953885793685,-2375.950927734375,304.0646667480469,0.8411458134651184,0.1616584956645965,0.1479780524969101,292.052490234375,297.1499938964844,293.1499938964844,0.0080990800634026,-2734.114501953125,300.6543273925781,0.5755005478858948,0.050000000745058,0.2280563116073608,290.8001708984375,291.1499938964844,270.5574645996094,269.7760925292969,282.90625,292.04913330078125,290.7909545898437,1.0,0.1581460088491439,1.0,1.0,0.996265172958374,1.0,-0.6574505567550659,0.2799310386180877,0.3775195181369781,0.1127059906721115,0.0,0.0,0.3710551559925079,20.91910552978516,25.0,-21.68856811523437,-5128.1767578125,39.53437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4566955566406,301.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17773.126953125,18000.0,0.0,0.0,0.0664670094847679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658466696739197,0.2658511698246002,-4.512475697993068e-06,0.0,6.745557038811967e-05,0.0,0.0,11.556422233581545,0.0,0.0,0.0,0.3000011444091797,4.0,0.0,1.0
802020,291.6807556152344,297.1499938964844,293.1499938964844,0.0537902601063251,-1465.7950439453125,304.0921325683594,0.7504374384880066,0.1052166074514389,0.0904881879687309,291.74176025390625,297.1499938964844,293.1499938964844,0.013424671255052,-757.93115234375,303.6892395019531,0.5963386297225952,0.050000000745058,0.0479663424193859,291.6129455566406,297.1499938964844,293.1499938964844,0.0564644895493984,-1175.68701171875,304.0870056152344,0.7580559253692627,0.1093268617987632,0.0726081430912017,291.6156616210937,297.1499938964844,293.1499938964844,0.1162203997373581,-2742.9638671875,304.06158447265625,0.9087309837341307,0.1844756305217743,0.1697071343660354,292.0858154296875,297.1499938964844,293.1499938964844,0.0084867402911186,-2827.048583984375,300.92950439453125,0.5963386297225952,0.050000000745058,0.227531686425209,290.7125244140625,291.1499938964844,270.5257263183594,269.7568359375,282.8681335449219,292.08209228515625,290.6969909667969,1.0,0.1612365394830703,1.0,1.0,0.9964056015014648,1.0,-0.7299817204475403,0.3122393190860748,0.4177424311637878,0.125513881444931,0.0,0.0,0.434679627418518,18.732919692993164,25.0,-93.93502807617188,-5622.1064453125,45.348243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5186767578125,301.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17583.80078125,18000.0,0.0,0.0,0.0724607408046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291491270065307,0.3291538059711456,-4.675917352869874e-06,0.0,7.353843830060214e-05,0.0,0.0,15.246169090270996,0.0,0.0,0.0,0.3153675496578216,4.0,0.0,1.0
802080,291.6807556152344,297.1499938964844,293.1499938964844,0.0537902601063251,-1465.7950439453125,304.0921325683594,0.7504374384880066,0.1052166074514389,0.0904881879687309,291.74176025390625,297.1499938964844,293.1499938964844,0.013424671255052,-757.93115234375,303.6892395019531,0.5963386297225952,0.050000000745058,0.0479663424193859,291.6129455566406,297.1499938964844,293.1499938964844,0.0564644895493984,-1175.68701171875,304.0870056152344,0.7580559253692627,0.1093268617987632,0.0726081430912017,291.6156616210937,297.1499938964844,293.1499938964844,0.1162203997373581,-2742.9638671875,304.06158447265625,0.9087309837341307,0.1844756305217743,0.1697071343660354,292.0858154296875,297.1499938964844,293.1499938964844,0.0084867402911186,-2827.048583984375,300.92950439453125,0.5963386297225952,0.050000000745058,0.227531686425209,290.7125244140625,291.1499938964844,270.5257263183594,269.7568359375,282.8681335449219,292.08209228515625,290.6969909667969,1.0,0.1612365394830703,1.0,1.0,0.9964056015014648,1.0,-0.7299817204475403,0.3122393190860748,0.4177424311637878,0.125513881444931,0.0,0.0,0.434679627418518,18.732919692993164,25.0,-93.93502807617188,-5622.1064453125,45.348243713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5186767578125,301.4056091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17583.80078125,18000.0,0.0,0.0,0.0724607408046722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291491270065307,0.3291538059711456,-4.675917352869874e-06,0.0,7.353843830060214e-05,0.0,0.0,15.246169090270996,0.0,0.0,0.0,0.3153675496578216,4.0,0.0,1.0
