time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802140,291.7728271484375,297.1499938964844,293.1499938964844,0.0700852274894714,-1751.573974609375,304.08453369140625,0.8186142444610596,0.1237781196832656,0.1076208651065826,291.7640075683594,297.1499938964844,293.1499938964844,0.0146193969994783,-786.0692138671875,304.1297607421875,0.6148183941841125,0.050000000745058,0.047880720347166,291.6966247558594,297.1499938964844,293.1499938964844,0.0753406286239624,-1437.244873046875,304.07684326171875,0.8325300216674805,0.13130684196949,0.0883588269352912,291.7020874023437,297.1499938964844,293.1499938964844,0.1347335875034332,-3089.28369140625,304.0602722167969,0.9774152040481568,0.2058233022689819,0.1901524662971496,292.1244201660156,297.1499938964844,293.1499938964844,0.0088591827079653,-2910.78076171875,301.1843566894531,0.6148183941841125,0.050000000745058,0.2271255254745483,290.6389465332031,291.1499938964844,270.4946594238281,269.7364807128906,282.8431396484375,292.1205749511719,290.63092041015625,1.0,0.1650900244712829,1.0,1.0,0.9965460300445556,1.0,-0.7933939695358276,0.3405676782131195,0.4528262913227081,0.1372583508491516,0.0,0.0,0.5082014203071594,17.137041091918945,25.0,-80.73184204101562,-6129.3984375,51.48104095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.514892578125,301.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17288.59765625,18000.0,0.0,0.0,0.08302703499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424709290266037,0.4247142970561981,-5.018327556172153e-06,0.0,8.426188287558034e-05,0.0,0.0,22.10214233398437,0.0,0.0,0.0,0.3428970873355865,4.0,0.0,1.0
802200,291.7728271484375,297.1499938964844,293.1499938964844,0.0700852274894714,-1751.573974609375,304.08453369140625,0.8186142444610596,0.1237781196832656,0.1076208651065826,291.7640075683594,297.1499938964844,293.1499938964844,0.0146193969994783,-786.0692138671875,304.1297607421875,0.6148183941841125,0.050000000745058,0.047880720347166,291.6966247558594,297.1499938964844,293.1499938964844,0.0753406286239624,-1437.244873046875,304.07684326171875,0.8325300216674805,0.13130684196949,0.0883588269352912,291.7020874023437,297.1499938964844,293.1499938964844,0.1347335875034332,-3089.28369140625,304.0602722167969,0.9774152040481568,0.2058233022689819,0.1901524662971496,292.1244201660156,297.1499938964844,293.1499938964844,0.0088591827079653,-2910.78076171875,301.1843566894531,0.6148183941841125,0.050000000745058,0.2271255254745483,290.6389465332031,291.1499938964844,270.4946594238281,269.7364807128906,282.8431396484375,292.1205749511719,290.63092041015625,1.0,0.1650900244712829,1.0,1.0,0.9965460300445556,1.0,-0.7933939695358276,0.3405676782131195,0.4528262913227081,0.1372583508491516,0.0,0.0,0.5082014203071594,17.137041091918945,25.0,-80.73184204101562,-6129.3984375,51.48104095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.514892578125,301.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17288.59765625,18000.0,0.0,0.0,0.08302703499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424709290266037,0.4247142970561981,-5.018327556172153e-06,0.0,8.426188287558034e-05,0.0,0.0,22.10214233398437,0.0,0.0,0.0,0.3428970873355865,4.0,0.0,1.0
802260,291.8622436523437,297.1499938964844,293.1499938964844,0.083969660103321,-2007.3165283203125,304.0833435058594,0.8655136823654175,0.1405358761548996,0.1230222508311271,291.8028869628906,297.1499938964844,293.1499938964844,0.0279140230268239,-1091.135498046875,304.1232604980469,0.6970909833908081,0.0762706473469734,0.066799946129322,291.7791442871094,297.1499938964844,293.1499938964844,0.0916620790958404,-1674.108154296875,304.0741577148437,0.8863969445228577,0.1513975262641906,0.1026713252067565,291.76007080078125,297.1499938964844,293.1499938964844,0.1253930628299713,-2907.788818359375,304.1072082519531,0.96945720911026,0.230588287115097,0.1778070330619812,292.1656494140625,297.1499938964844,293.1499938964844,0.0092166336253285,-2984.669189453125,301.4274597167969,0.6229413151741028,0.050000000745058,0.2269547134637832,290.60064697265625,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1618957519531,290.5998840332031,1.0,0.1692137569189071,1.0,1.0,0.9972525238990784,1.0,-0.836855411529541,0.3599279224872589,0.4769274592399597,0.1458129435777664,0.0,0.0,0.5844916701316833,16.642383575439453,28.0,-37.90718460083008,-6523.33349609375,56.95221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.549560546875,300.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,16959.89453125,18000.0,0.0,0.0,0.097188726067543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479760766029358,0.5479817390441895,-5.6590520216559526e-06,0.0,9.86342056421563e-05,0.0,0.0,34.08635711669922,0.0,0.0,0.0,0.3837857246398926,4.0,0.0,1.0
802320,291.8622436523437,297.1499938964844,293.1499938964844,0.083969660103321,-2007.3165283203125,304.0833435058594,0.8655136823654175,0.1405358761548996,0.1230222508311271,291.8028869628906,297.1499938964844,293.1499938964844,0.0279140230268239,-1091.135498046875,304.1232604980469,0.6970909833908081,0.0762706473469734,0.066799946129322,291.7791442871094,297.1499938964844,293.1499938964844,0.0916620790958404,-1674.108154296875,304.0741577148437,0.8863969445228577,0.1513975262641906,0.1026713252067565,291.76007080078125,297.1499938964844,293.1499938964844,0.1253930628299713,-2907.788818359375,304.1072082519531,0.96945720911026,0.230588287115097,0.1778070330619812,292.1656494140625,297.1499938964844,293.1499938964844,0.0092166336253285,-2984.669189453125,301.4274597167969,0.6229413151741028,0.050000000745058,0.2269547134637832,290.60064697265625,291.1499938964844,270.4642944335937,269.71490478515625,282.83380126953125,292.1618957519531,290.5998840332031,1.0,0.1692137569189071,1.0,1.0,0.9972525238990784,1.0,-0.836855411529541,0.3599279224872589,0.4769274592399597,0.1458129435777664,0.0,0.0,0.5844916701316833,16.642383575439453,28.0,-37.90718460083008,-6523.33349609375,56.95221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.549560546875,300.68756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,16959.89453125,18000.0,0.0,0.0,0.097188726067543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479760766029358,0.5479817390441895,-5.6590520216559526e-06,0.0,9.86342056421563e-05,0.0,0.0,34.08635711669922,0.0,0.0,0.0,0.3837857246398926,4.0,0.0,1.0
802380,291.9479064941406,297.1499938964844,293.1499938964844,0.0962843522429466,-2237.6669921875,304.0850524902344,0.9063888788223268,0.1557903587818145,0.1370233595371246,291.87725830078125,297.1499938964844,293.1499938964844,0.0464110635221004,-1414.935791015625,304.1019287109375,0.7650158405303955,0.0953744351863861,0.0865439847111702,291.8588256835937,297.1499938964844,293.1499938964844,0.106660395860672,-1890.8519287109373,304.074462890625,0.9358640909194946,0.1699720621109008,0.1158777996897697,291.77459716796875,297.1499938964844,293.1499938964844,0.1189499795436859,-2784.592041015625,304.1314697265625,0.9636667370796204,0.2628257870674133,0.1699235439300537,292.2074890136719,297.1499938964844,293.1499938964844,0.0095546329393982,-3049.046142578125,301.6606140136719,0.6282296776771545,0.050000000745058,0.2268483936786651,290.5915222167969,291.1499938964844,270.43463134765625,269.69195556640625,282.8271179199219,292.20391845703125,290.58941650390625,1.0,0.1748308390378952,1.0,1.0,0.9979590177536012,1.0,-0.8835034966468811,0.3807321488857269,0.5027713775634766,0.1553283780813217,0.0,0.0,0.6594340205192566,16.543455123901367,46.0,-21.84805488586425,-6884.67333984375,64.0077896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7200012207031,300.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,16653.84765625,18000.0,0.0,0.0,0.113598808646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897190809249878,0.6897257566452026,-6.655019205936696e-06,0.0,0.000115288348752,0.0,0.0,53.52573776245117,0.0,0.0,0.0,0.4377091825008392,4.0,0.0,1.0
802440,291.9479064941406,297.1499938964844,293.1499938964844,0.0962843522429466,-2237.6669921875,304.0850524902344,0.9063888788223268,0.1557903587818145,0.1370233595371246,291.87725830078125,297.1499938964844,293.1499938964844,0.0464110635221004,-1414.935791015625,304.1019287109375,0.7650158405303955,0.0953744351863861,0.0865439847111702,291.8588256835937,297.1499938964844,293.1499938964844,0.106660395860672,-1890.8519287109373,304.074462890625,0.9358640909194946,0.1699720621109008,0.1158777996897697,291.77459716796875,297.1499938964844,293.1499938964844,0.1189499795436859,-2784.592041015625,304.1314697265625,0.9636667370796204,0.2628257870674133,0.1699235439300537,292.2074890136719,297.1499938964844,293.1499938964844,0.0095546329393982,-3049.046142578125,301.6606140136719,0.6282296776771545,0.050000000745058,0.2268483936786651,290.5915222167969,291.1499938964844,270.43463134765625,269.69195556640625,282.8271179199219,292.20391845703125,290.58941650390625,1.0,0.1748308390378952,1.0,1.0,0.9979590177536012,1.0,-0.8835034966468811,0.3807321488857269,0.5027713775634766,0.1553283780813217,0.0,0.0,0.6594340205192566,16.543455123901367,46.0,-21.84805488586425,-6884.67333984375,64.0077896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7200012207031,300.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,16653.84765625,18000.0,0.0,0.0,0.113598808646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897190809249878,0.6897257566452026,-6.655019205936696e-06,0.0,0.000115288348752,0.0,0.0,53.52573776245117,0.0,0.0,0.0,0.4377091825008392,4.0,0.0,1.0
802500,291.9892272949219,297.1499938964844,293.1499938964844,0.1021566614508628,-2346.77197265625,304.086181640625,0.9153459072113036,0.1628995388746261,0.1435789465904235,291.9193420410156,297.1499938964844,293.1499938964844,0.0537864714860916,-1544.6287841796875,304.0972900390625,0.7825208306312561,0.1032333895564079,0.0944298058748245,291.8974609375,297.1499938964844,293.1499938964844,0.1139895692467689,-1994.55859375,304.07489013671875,0.947446584701538,0.1787399798631668,0.1221329718828201,291.7830505371094,297.1499938964844,293.1499938964844,0.1239930316805839,-2880.28857421875,304.1254577636719,0.9679936766624452,0.2785963118076324,0.1757259666919708,292.2286682128906,297.1499938964844,293.1499938964844,0.0097319530323147,-3082.621337890625,301.7699890136719,0.6243258714675903,0.050000000745058,0.2269249409437179,290.5815124511719,291.1499938964844,270.4200744628906,269.6799011230469,282.8224792480469,292.22515869140625,290.57794189453125,1.0,0.1806628555059433,1.0,1.0,0.99831223487854,1.0,-0.9153873920440674,0.3949221670627594,0.5204652547836304,0.16215680539608,0.0,0.0,0.6983059048652649,17.28782081604004,46.0,-29.341697692871094,-7099.083984375,70.45563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.3666381835937,300.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,16495.427734375,18000.0,0.0,0.0,0.1223523020744323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671639919281006,0.767171323299408,-7.3043406700890046e-06,0.0,0.0001241720310645,0.0,0.0,67.19564056396484,0.0,0.0,0.0,0.4696165025234222,4.0,0.0,1.0
802560,292.0296325683594,297.1499938964844,293.1499938964844,0.1079503893852233,-2453.304931640625,304.0872497558594,0.9150989651679992,0.1696692407131195,0.1498447954654693,291.9618530273437,297.1499938964844,293.1499938964844,0.0604134984314441,-1664.4246826171875,304.0948486328125,0.7905566692352295,0.1104733422398567,0.1016066968441009,291.9353332519531,297.1499938964844,293.1499938964844,0.1212802305817604,-2096.425537109375,304.0752868652344,0.9491208791732788,0.1871650069952011,0.1281611174345016,291.8021545410156,297.1499938964844,293.1499938964844,0.1352362930774688,-3090.8740234375,304.109375,0.9763030409812928,0.2921734154224396,0.1885033100843429,292.25030517578125,297.1499938964844,293.1499938964844,0.0099176028743386,-3118.427490234375,301.87261962890625,0.6158227920532227,0.050000000745058,0.2271007150411605,290.5614013671875,291.1499938964844,270.4057006835937,269.6674194335937,282.81744384765625,292.2468566894531,290.5545654296875,1.0,0.1882771253585815,1.0,1.0,0.998615264892578,1.0,-0.954301118850708,0.4121953845024109,0.5421057343482971,0.1708908528089523,0.0,0.0,0.7394899129867554,18.65538024902344,64.0,-50.64664077758789,-7345.18017578125,79.60921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.04901123046875,299.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16339.244140625,18000.0,0.0,0.0,0.1314191967248916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.848894476890564,0.8489025831222534,-8.071081538219005e-06,0.0,0.00013337378914,0.0,0.0,84.32748413085938,0.0,0.0,0.0,0.5047547817230225,4.0,0.0,1.0
802620,292.1078796386719,297.1499938964844,293.1499938964844,0.1193859726190567,-2660.642578125,304.089111328125,0.8958426117897034,0.1821864545345306,0.1615204960107803,292.04559326171875,297.1499938964844,293.1499938964844,0.072308525443077,-1888.0352783203125,304.093505859375,0.7866466045379639,0.1235966011881828,0.1145811527967453,292.0092163085937,297.1499938964844,293.1499938964844,0.1358245760202407,-2296.24755859375,304.0759582519531,0.9313344955444336,0.2029607146978378,0.1395344734191894,291.8798217773437,297.1499938964844,293.1499938964844,0.1729632318019867,-3774.043701171875,304.0595703125,0.993697702884674,0.3106911778450012,0.229644164443016,292.2968444824219,297.1499938964844,293.1499938964844,0.0103151910006999,-3197.448974609375,302.05181884765625,0.5867618918418884,0.050000000745058,0.2277546226978302,290.4828186035156,291.1499938964844,270.3774719238281,269.6412048339844,282.8092346191406,292.2933654785156,290.4711303710937,1.0,0.2082600891590118,1.0,1.0,0.9992212653160096,1.0,-1.047693133354187,0.4536023139953613,0.5940907597541809,0.1932668685913086,0.0,0.0,0.833161473274231,23.261764526367188,67.0,-107.078125,-7909.18505859375,106.72273254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5077514648437,299.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16067.1376953125,18000.0,0.0,0.0,0.1503582596778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245352983474731,1.0245453119277954,-1.0007703167502768e-05,0.0,0.0001525945262983,0.0,0.0,132.00747680664062,0.0,0.0,0.0,0.5838779211044312,4.0,0.0,1.0
802680,292.1078796386719,297.1499938964844,293.1499938964844,0.1193859726190567,-2660.642578125,304.089111328125,0.8958426117897034,0.1821864545345306,0.1615204960107803,292.04559326171875,297.1499938964844,293.1499938964844,0.072308525443077,-1888.0352783203125,304.093505859375,0.7866466045379639,0.1235966011881828,0.1145811527967453,292.0092163085937,297.1499938964844,293.1499938964844,0.1358245760202407,-2296.24755859375,304.0759582519531,0.9313344955444336,0.2029607146978378,0.1395344734191894,291.8798217773437,297.1499938964844,293.1499938964844,0.1729632318019867,-3774.043701171875,304.0595703125,0.993697702884674,0.3106911778450012,0.229644164443016,292.2968444824219,297.1499938964844,293.1499938964844,0.0103151910006999,-3197.448974609375,302.05181884765625,0.5867618918418884,0.050000000745058,0.2277546226978302,290.4828186035156,291.1499938964844,270.3774719238281,269.6412048339844,282.8092346191406,292.2933654785156,290.4711303710937,1.0,0.2082600891590118,1.0,1.0,0.9992212653160096,1.0,-1.047693133354187,0.4536023139953613,0.5940907597541809,0.1932668685913086,0.0,0.0,0.833161473274231,23.261764526367188,67.0,-107.078125,-7909.18505859375,106.72273254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5077514648437,299.6597595214844,278.1499938964844,0.0,18000.0,313.1499938964844,16067.1376953125,18000.0,0.0,0.0,0.1503582596778869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245352983474731,1.0245453119277954,-1.0007703167502768e-05,0.0,0.0001525945262983,0.0,0.0,132.00747680664062,0.0,0.0,0.0,0.5838779211044312,4.0,0.0,1.0
802740,292.1827697753906,297.1499938964844,293.1499938964844,0.1304335296154022,-2857.365234375,304.09100341796875,0.8764899373054504,0.1934026926755905,0.1720298379659652,292.12652587890625,297.1499938964844,293.1499938964844,0.0828777328133583,-2094.369384765625,304.09478759765625,0.7782372236251831,0.1351666003465652,0.1260580420494079,292.0806579589844,297.1499938964844,293.1499938964844,0.1500875949859619,-2488.048828125,304.0768737792969,0.9118070006370544,0.2173730581998825,0.1499496400356292,291.9940490722656,297.1499938964844,293.1499938964844,0.2102969735860824,-4417.91015625,304.0281677246094,0.9990000128746032,0.3197467923164367,0.2672212421894073,292.3476867675781,297.1499938964844,293.1499938964844,0.0107208397239446,-3278.944091796875,302.19879150390625,0.5581871867179871,0.050000000745058,0.2285555154085159,290.3715209960937,291.1499938964844,270.3500061035156,269.6131286621094,282.8042297363281,292.3442687988281,290.3596496582031,1.0,0.2269784063100814,1.0,1.0,0.9998272657394408,1.0,-1.1326515674591064,0.4915061295032501,0.6411454081535339,0.2145774364471435,0.0,0.0,0.9442937970161438,28.650007247924805,70.0,-141.60012817382812,-8415.921875,137.66261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0960388183594,299.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,16085.7275390625,19080.0,0.0,0.0,0.1699186414480209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198411226272583,1.1984236240386963,-1.2359026186459232e-05,0.0,0.0001724458124954,0.0,0.0,196.7805328369141,0.0,0.0,0.0,0.6803050637245178,4.0,0.0,1.0
802800,292.1827697753906,297.1499938964844,293.1499938964844,0.1304335296154022,-2857.365234375,304.09100341796875,0.8764899373054504,0.1934026926755905,0.1720298379659652,292.12652587890625,297.1499938964844,293.1499938964844,0.0828777328133583,-2094.369384765625,304.09478759765625,0.7782372236251831,0.1351666003465652,0.1260580420494079,292.0806579589844,297.1499938964844,293.1499938964844,0.1500875949859619,-2488.048828125,304.0768737792969,0.9118070006370544,0.2173730581998825,0.1499496400356292,291.9940490722656,297.1499938964844,293.1499938964844,0.2102969735860824,-4417.91015625,304.0281677246094,0.9990000128746032,0.3197467923164367,0.2672212421894073,292.3476867675781,297.1499938964844,293.1499938964844,0.0107208397239446,-3278.944091796875,302.19879150390625,0.5581871867179871,0.050000000745058,0.2285555154085159,290.3715209960937,291.1499938964844,270.3500061035156,269.6131286621094,282.8042297363281,292.3442687988281,290.3596496582031,1.0,0.2269784063100814,1.0,1.0,0.9998272657394408,1.0,-1.1326515674591064,0.4915061295032501,0.6411454081535339,0.2145774364471435,0.0,0.0,0.9442937970161438,28.650007247924805,70.0,-141.60012817382812,-8415.921875,137.66261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0960388183594,299.41583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,16085.7275390625,19080.0,0.0,0.0,0.1699186414480209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198411226272583,1.1984236240386963,-1.2359026186459232e-05,0.0,0.0001724458124954,0.0,0.0,196.7805328369141,0.0,0.0,0.0,0.6803050637245178,4.0,0.0,1.0
802860,292.2540588378906,297.1499938964844,293.1499938964844,0.1406598687171936,-3035.96826171875,304.0936279296875,0.8599101901054382,0.2034494429826736,0.1814717203378677,292.2032165527344,297.1499938964844,293.1499938964844,0.092287577688694,-2280.77685546875,304.0975036621094,0.7697382569313049,0.145538330078125,0.1362922340631485,292.1494445800781,297.1499938964844,293.1499938964844,0.1635354459285736,-2664.938720703125,304.078857421875,0.8961647748947144,0.2305154949426651,0.1594646573066711,292.1124267578125,297.1499938964844,293.1499938964844,0.243699237704277,-4970.58056640625,304.0133972167969,0.9990000128746032,0.3250367045402527,0.2988544702529907,292.4003295898437,297.1499938964844,293.1499938964844,0.0111048556864261,-3353.03857421875,302.3261108398437,0.5340687036514282,0.050000000745058,0.2294397354125976,290.2742919921875,291.1499938964844,270.323486328125,269.5845031738281,282.8000183105469,292.3971252441406,290.2640380859375,1.0,0.2443458884954452,0.998796820640564,0.998796820640564,0.9998963475227356,1.0,-1.20672345161438,0.5248797535896301,0.681843638420105,0.2334219217300415,0.0,0.0,1.0,34.41132354736328,58.0,-136.96347045898438,-8871.4677734375,170.35826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.83837890625,299.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17769.5703125,19080.0,0.0,0.0,0.1892839819192886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545271158218384,1.354542255401611,-1.5160042494244408e-05,0.0,0.0001920991780934,0.0,0.0,276.41802978515625,0.0,0.0,0.0,0.7418120503425598,4.0,0.0,1.0
802920,292.2540588378906,297.1499938964844,293.1499938964844,0.1406598687171936,-3035.96826171875,304.0936279296875,0.8599101901054382,0.2034494429826736,0.1814717203378677,292.2032165527344,297.1499938964844,293.1499938964844,0.092287577688694,-2280.77685546875,304.0975036621094,0.7697382569313049,0.145538330078125,0.1362922340631485,292.1494445800781,297.1499938964844,293.1499938964844,0.1635354459285736,-2664.938720703125,304.078857421875,0.8961647748947144,0.2305154949426651,0.1594646573066711,292.1124267578125,297.1499938964844,293.1499938964844,0.243699237704277,-4970.58056640625,304.0133972167969,0.9990000128746032,0.3250367045402527,0.2988544702529907,292.4003295898437,297.1499938964844,293.1499938964844,0.0111048556864261,-3353.03857421875,302.3261108398437,0.5340687036514282,0.050000000745058,0.2294397354125976,290.2742919921875,291.1499938964844,270.323486328125,269.5845031738281,282.8000183105469,292.3971252441406,290.2640380859375,1.0,0.2443458884954452,0.998796820640564,0.998796820640564,0.9998963475227356,1.0,-1.20672345161438,0.5248797535896301,0.681843638420105,0.2334219217300415,0.0,0.0,1.0,34.41132354736328,58.0,-136.96347045898438,-8871.4677734375,170.35826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.83837890625,299.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17769.5703125,19080.0,0.0,0.0,0.1892839819192886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545271158218384,1.354542255401611,-1.5160042494244408e-05,0.0,0.0001920991780934,0.0,0.0,276.41802978515625,0.0,0.0,0.0,0.7418120503425598,4.0,0.0,1.0
802980,292.3209228515625,297.1499938964844,293.1499938964844,0.1503490507602691,-3202.72412109375,304.0962829589844,0.8580697178840637,0.2125826478004455,0.1899478137493133,292.2737731933594,297.1499938964844,293.1499938964844,0.101203516125679,-2457.072021484375,304.10015869140625,0.773500919342041,0.1552087813615799,0.14568392932415,292.21453857421875,297.1499938964844,293.1499938964844,0.1764869540929794,-2832.33203125,304.0809936523437,0.8964598178863525,0.2426616847515106,0.1681653261184692,292.2147216796875,297.1499938964844,293.1499938964844,0.2603918612003326,-5231.94580078125,304.0321044921875,0.9976089596748352,0.3305126130580902,0.3116921484470367,292.45098876953125,297.1499938964844,293.1499938964844,0.0114644467830657,-3421.23681640625,302.4404296875,0.5233898758888245,0.050000000745058,0.2299295961856842,290.16778564453125,291.1499938964844,270.2982177734375,269.5567932128906,282.8021545410156,292.4481201171875,290.1590881347656,1.0,0.2541089653968811,0.997593641281128,0.997593641281128,0.9999654293060304,1.0,-1.2546930313110352,0.5466043949127197,0.7080886363983154,0.2458474189043045,0.0,0.0,1.0,37.7409782409668,46.0,-136.7464141845703,-9124.80859375,192.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7833251953125,299.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18707.505859375,19080.0,0.0,0.0,0.2072664201259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911384344100952,1.391154408454895,-1.5982579498086125e-05,0.0,0.0002103490696754,0.0,0.0,299.3416748046875,0.0,0.0,0.0,0.7600468993186951,4.0,0.0,1.0
803040,292.3209228515625,297.1499938964844,293.1499938964844,0.1503490507602691,-3202.72412109375,304.0962829589844,0.8580697178840637,0.2125826478004455,0.1899478137493133,292.2737731933594,297.1499938964844,293.1499938964844,0.101203516125679,-2457.072021484375,304.10015869140625,0.773500919342041,0.1552087813615799,0.14568392932415,292.21453857421875,297.1499938964844,293.1499938964844,0.1764869540929794,-2832.33203125,304.0809936523437,0.8964598178863525,0.2426616847515106,0.1681653261184692,292.2147216796875,297.1499938964844,293.1499938964844,0.2603918612003326,-5231.94580078125,304.0321044921875,0.9976089596748352,0.3305126130580902,0.3116921484470367,292.45098876953125,297.1499938964844,293.1499938964844,0.0114644467830657,-3421.23681640625,302.4404296875,0.5233898758888245,0.050000000745058,0.2299295961856842,290.16778564453125,291.1499938964844,270.2982177734375,269.5567932128906,282.8021545410156,292.4481201171875,290.1590881347656,1.0,0.2541089653968811,0.997593641281128,0.997593641281128,0.9999654293060304,1.0,-1.2546930313110352,0.5466043949127197,0.7080886363983154,0.2458474189043045,0.0,0.0,1.0,37.7409782409668,46.0,-136.7464141845703,-9124.80859375,192.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.7833251953125,299.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18707.505859375,19080.0,0.0,0.0,0.2072664201259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3911384344100952,1.391154408454895,-1.5982579498086125e-05,0.0,0.0002103490696754,0.0,0.0,299.3416748046875,0.0,0.0,0.0,0.7600468993186951,4.0,0.0,1.0
803100,292.3526306152344,297.1499938964844,293.1499938964844,0.1548028886318206,-3278.3037109375,304.09796142578125,0.8633156418800354,0.2168619483709335,0.193872332572937,292.3067321777344,297.1499938964844,293.1499938964844,0.1054178178310394,-2539.2138671875,304.1015625,0.7809076309204102,0.159834548830986,0.1501253098249435,292.2455139160156,297.1499938964844,293.1499938964844,0.1825549751520156,-2909.55224609375,304.08251953125,0.903282105922699,0.2484287619590759,0.172255739569664,292.2528686523437,297.1499938964844,293.1499938964844,0.265083909034729,-5302.9169921875,304.0450134277344,0.9990000128746032,0.334865391254425,0.3148000836372375,292.4747009277344,297.1499938964844,293.1499938964844,0.011617224663496,-3448.19482421875,302.49761962890625,0.522996723651886,0.050000000745058,0.2299486100673675,290.1282653808594,291.1499938964844,270.2860717773437,269.54327392578125,282.8039855957031,292.4720153808594,290.1219787597656,1.0,0.2566947042942047,0.99699205160141,0.99699205160141,1.0,1.0,-1.273296356201172,0.5550650954246521,0.7182312607765198,0.2506687343120575,0.0,0.0,1.0,38.127052307128906,46.0,-117.04845428466795,-9250.140625,199.7398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.8370056152344,299.2555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18884.04296875,20160.0,0.0,0.0,0.2154164612293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3976894617080688,1.3977055549621582,-1.6133444660226814e-05,0.0,0.0002186203200835,0.0,0.0,303.5903625488281,0.0,0.0,0.0,0.7783331274986267,4.0,0.0,1.0
803160,292.383056640625,297.1499938964844,293.1499938964844,0.1588889956474304,-3346.834716796875,304.1000061035156,0.8699648380279541,0.2209850847721099,0.1976300776004791,292.338134765625,297.1499938964844,293.1499938964844,0.1094036251306533,-2615.933349609375,304.1031188964844,0.7895344495773315,0.1643504053354263,0.1544360369443893,292.2752990722656,297.1499938964844,293.1499938964844,0.1882199794054031,-2980.78515625,304.0845031738281,0.9119771718978882,0.2540339529514313,0.1762103587388992,292.2830505371094,297.1499938964844,293.1499938964844,0.2640972435474396,-5294.19384765625,304.066162109375,0.9990000128746032,0.3402919173240661,0.3142871558666229,292.4970092773437,297.1499938964844,293.1499938964844,0.0117524722591042,-3469.684814453125,302.55694580078125,0.5237508416175842,0.050000000745058,0.2299104779958725,290.1071472167969,291.1499938964844,270.27423095703125,269.530029296875,282.8077697753906,292.4945373535156,290.1059265136719,1.0,0.2578925788402557,0.9964089393615724,0.9964089393615724,1.0,1.0,-1.2849152088165283,0.5602949261665344,0.7246203422546387,0.2538549900054931,0.0,0.0,1.0,38.10853958129883,34.0,-74.63836669921875,-9393.42578125,204.03042602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.9320068359375,299.3600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,19718.83203125,20160.0,0.0,0.0,0.2230040580034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282485246658323,1.4282654523849487,-1.6846641301526688e-05,0.0,0.0002263207716168,0.0,0.0,323.9421691894531,0.0,0.0,0.0,0.7804064154624939,4.0,0.0,1.0
803220,292.4404602050781,297.1499938964844,293.1499938964844,0.1659621745347976,-3463.46337890625,304.1048889160156,0.8929058313369751,0.2287670820951461,0.2046658992767334,292.3966064453125,297.1499938964844,293.1499938964844,0.1166686937212944,-2753.32177734375,304.1066589355469,0.8148723840713501,0.173053354024887,0.162681445479393,292.3315124511719,297.1499938964844,293.1499938964844,0.1983473002910614,-3106.009521484375,304.0894775390625,0.941779851913452,0.2647898495197296,0.1837457865476608,292.3148498535156,297.1499938964844,293.1499938964844,0.2540110647678375,-5105.126953125,304.1114501953125,0.9990000128746032,0.3557312488555908,0.3015107214450836,292.5369873046875,297.1499938964844,293.1499938964844,0.0119571667164564,-3494.99169921875,302.6830444335937,0.5322150588035583,0.050000000745058,0.2295162081718444,290.1196594238281,291.1499938964844,270.2516174316406,269.5043029785156,282.8161926269531,292.5348815917969,290.1240234375,1.0,0.2567548453807831,0.9952426552772522,0.9952426552772522,1.0,1.0,-1.298694729804993,0.5665868520736694,0.732107937335968,0.2573599815368652,0.0,0.0,1.0,36.21843338012695,37.0,10.6573486328125,-9632.5703125,204.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2389221191406,299.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20040.515625,20160.0,0.0,0.0,0.2362401634454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398512840270996,1.439868450164795,-1.7121468772529624e-05,0.0,0.0002397537318756,0.0,0.0,331.9013977050781,0.0,0.0,0.0,0.786220371723175,4.0,0.0,1.0
803280,292.4404602050781,297.1499938964844,293.1499938964844,0.1659621745347976,-3463.46337890625,304.1048889160156,0.8929058313369751,0.2287670820951461,0.2046658992767334,292.3966064453125,297.1499938964844,293.1499938964844,0.1166686937212944,-2753.32177734375,304.1066589355469,0.8148723840713501,0.173053354024887,0.162681445479393,292.3315124511719,297.1499938964844,293.1499938964844,0.1983473002910614,-3106.009521484375,304.0894775390625,0.941779851913452,0.2647898495197296,0.1837457865476608,292.3148498535156,297.1499938964844,293.1499938964844,0.2540110647678375,-5105.126953125,304.1114501953125,0.9990000128746032,0.3557312488555908,0.3015107214450836,292.5369873046875,297.1499938964844,293.1499938964844,0.0119571667164564,-3494.99169921875,302.6830444335937,0.5322150588035583,0.050000000745058,0.2295162081718444,290.1196594238281,291.1499938964844,270.2516174316406,269.5043029785156,282.8161926269531,292.5348815917969,290.1240234375,1.0,0.2567548453807831,0.9952426552772522,0.9952426552772522,1.0,1.0,-1.298694729804993,0.5665868520736694,0.732107937335968,0.2573599815368652,0.0,0.0,1.0,36.21843338012695,37.0,10.6573486328125,-9632.5703125,204.3128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.2389221191406,299.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20040.515625,20160.0,0.0,0.0,0.2362401634454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4398512840270996,1.439868450164795,-1.7121468772529624e-05,0.0,0.0002397537318756,0.0,0.0,331.9013977050781,0.0,0.0,0.0,0.786220371723175,4.0,0.0,1.0
803340,292.4938659667969,297.1499938964844,293.1499938964844,0.1717596650123596,-3556.939453125,304.1102600097656,0.9112533330917358,0.2359127849340438,0.2111715376377105,292.4500732421875,297.1499938964844,293.1499938964844,0.1231089308857917,-2872.468505859375,304.1103515625,0.8339007496833801,0.1812956780195236,0.1705344021320343,292.3835754394531,297.1499938964844,293.1499938964844,0.2070962339639663,-3211.97802734375,304.0950622558594,0.9641615152359008,0.2749697566032409,0.1909002810716629,292.3210144042969,297.1499938964844,293.1499938964844,0.2451624572277069,-4954.921875,304.138427734375,0.9990000128746032,0.3756201267242431,0.2935682237148285,292.5707702636719,297.1499938964844,293.1499938964844,0.0121349170804023,-3509.502685546875,302.8177795410156,0.5378420948982239,0.050000000745058,0.2292791903018951,290.188232421875,291.1499938964844,270.2304382324219,269.47967529296875,282.8207397460937,292.56903076171875,290.1965026855469,1.0,0.2576834261417389,0.994076371192932,0.994076371192932,1.0,1.0,-1.3146939277648926,0.5738975405693054,0.7407964468002319,0.2614723443984985,0.0,0.0,1.0,35.20548629760742,55.0,84.34679412841797,-9933.6484375,207.6843414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6563720703125,300.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20127.78515625,21240.0,0.0,0.0,0.246897280216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429829120635986,1.443000078201294,-1.7196027329191566e-05,0.0,0.0002505693701095,0.0,0.0,334.0717468261719,0.0,0.0,0.0,0.8027890920639038,4.0,0.0,1.0
803400,292.4938659667969,297.1499938964844,293.1499938964844,0.1717596650123596,-3556.939453125,304.1102600097656,0.9112533330917358,0.2359127849340438,0.2111715376377105,292.4500732421875,297.1499938964844,293.1499938964844,0.1231089308857917,-2872.468505859375,304.1103515625,0.8339007496833801,0.1812956780195236,0.1705344021320343,292.3835754394531,297.1499938964844,293.1499938964844,0.2070962339639663,-3211.97802734375,304.0950622558594,0.9641615152359008,0.2749697566032409,0.1909002810716629,292.3210144042969,297.1499938964844,293.1499938964844,0.2451624572277069,-4954.921875,304.138427734375,0.9990000128746032,0.3756201267242431,0.2935682237148285,292.5707702636719,297.1499938964844,293.1499938964844,0.0121349170804023,-3509.502685546875,302.8177795410156,0.5378420948982239,0.050000000745058,0.2292791903018951,290.188232421875,291.1499938964844,270.2304382324219,269.47967529296875,282.8207397460937,292.56903076171875,290.1965026855469,1.0,0.2576834261417389,0.994076371192932,0.994076371192932,1.0,1.0,-1.3146939277648926,0.5738975405693054,0.7407964468002319,0.2614723443984985,0.0,0.0,1.0,35.20548629760742,55.0,84.34679412841797,-9933.6484375,207.6843414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6563720703125,300.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,20127.78515625,21240.0,0.0,0.0,0.246897280216217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429829120635986,1.443000078201294,-1.7196027329191566e-05,0.0,0.0002505693701095,0.0,0.0,334.0717468261719,0.0,0.0,0.0,0.8027890920639038,4.0,0.0,1.0
803460,292.5440979003906,297.1499938964844,293.1499938964844,0.176503449678421,-3631.87744140625,304.1155700683594,0.9078710675239564,0.2423485666513443,0.2171740531921386,292.4994812011719,297.1499938964844,293.1499938964844,0.1288546174764633,-2976.791748046875,304.1139831542969,0.8351645469665527,0.1890048086643219,0.1780230849981308,292.4320983886719,297.1499938964844,293.1499938964844,0.2147486954927444,-3303.095458984375,304.1005859375,0.963183045387268,0.2845433056354522,0.1977287083864212,292.3355712890625,297.1499938964844,293.1499938964844,0.2543589174747467,-5103.744140625,304.1259765625,0.9990000128746032,0.3937271237373352,0.3049763143062591,292.5997619628906,297.1499938964844,293.1499938964844,0.0123336510732769,-3523.916259765625,302.9560546875,0.5298458933830261,0.050000000745058,0.2296197563409805,290.29278564453125,291.1499938964844,270.2107238769531,269.45623779296875,282.814208984375,292.5982971191406,290.3017272949219,1.0,0.2663030624389648,0.9933102130889891,0.9933102130889891,1.0,1.0,-1.353174090385437,0.5915932059288025,0.7615808844566345,0.2714074552059173,0.0,0.0,1.0,37.642913818359375,73.0,128.2222442626953,-10407.67578125,227.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.08770751953125,300.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.09765625,21240.0,0.0,0.0,0.2556853890419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760589599609375,1.4760769605636597,-1.799339588615112e-05,0.0,0.0002594881807453,0.0,0.0,357.57525634765625,0.0,0.0,0.0,0.8060779571533203,4.0,0.0,1.0
803520,292.5440979003906,297.1499938964844,293.1499938964844,0.176503449678421,-3631.87744140625,304.1155700683594,0.9078710675239564,0.2423485666513443,0.2171740531921386,292.4994812011719,297.1499938964844,293.1499938964844,0.1288546174764633,-2976.791748046875,304.1139831542969,0.8351645469665527,0.1890048086643219,0.1780230849981308,292.4320983886719,297.1499938964844,293.1499938964844,0.2147486954927444,-3303.095458984375,304.1005859375,0.963183045387268,0.2845433056354522,0.1977287083864212,292.3355712890625,297.1499938964844,293.1499938964844,0.2543589174747467,-5103.744140625,304.1259765625,0.9990000128746032,0.3937271237373352,0.3049763143062591,292.5997619628906,297.1499938964844,293.1499938964844,0.0123336510732769,-3523.916259765625,302.9560546875,0.5298458933830261,0.050000000745058,0.2296197563409805,290.29278564453125,291.1499938964844,270.2107238769531,269.45623779296875,282.814208984375,292.5982971191406,290.3017272949219,1.0,0.2663030624389648,0.9933102130889891,0.9933102130889891,1.0,1.0,-1.353174090385437,0.5915932059288025,0.7615808844566345,0.2714074552059173,0.0,0.0,1.0,37.642913818359375,73.0,128.2222442626953,-10407.67578125,227.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.08770751953125,300.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,21061.09765625,21240.0,0.0,0.0,0.2556853890419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760589599609375,1.4760769605636597,-1.799339588615112e-05,0.0,0.0002594881807453,0.0,0.0,357.57525634765625,0.0,0.0,0.0,0.8060779571533203,4.0,0.0,1.0
803580,292.591796875,297.1499938964844,293.1499938964844,0.1809718906879425,-3702.52587890625,304.1195678710937,0.8884093165397644,0.2480233311653137,0.2226133346557617,292.54559326171875,297.1499938964844,293.1499938964844,0.1344409584999084,-3077.66845703125,304.1166381835937,0.8226703405380249,0.1961316466331482,0.1850835680961609,292.4776916503906,297.1499938964844,293.1499938964844,0.2222771197557449,-3392.565673828125,304.1044616699219,0.9442030787467957,0.2934845089912414,0.204201802611351,292.3838195800781,297.1499938964844,293.1499938964844,0.2804124355316162,-5523.0830078125,304.0901794433594,0.9990000128746032,0.4046572148799896,0.332813024520874,292.6263427734375,297.1499938964844,293.1499938964844,0.0125992121174931,-3551.420166015625,303.0870361328125,0.5127195715904236,0.050000000745058,0.230506345629692,290.3737487792969,291.1499938964844,270.19256591796875,269.4340209960937,282.799072265625,292.6249694824219,290.3793029785156,1.0,0.2808976769447326,0.9925440549850464,0.9925440549850464,1.0,1.0,-1.4104214906692505,0.6180294752120972,0.7923920154571533,0.2863675951957702,0.0,0.0,1.0,43.33741760253906,91.0,107.48229217529295,-10920.96875,263.2116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.466552734375,300.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.810546875,21240.0,0.0,0.0,0.263364166021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480667233467102,1.4806853532791138,-1.810592402762268e-05,0.0,0.0002672811679076,0.0,0.0,360.9348449707031,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
803640,292.591796875,297.1499938964844,293.1499938964844,0.1809718906879425,-3702.52587890625,304.1195678710937,0.8884093165397644,0.2480233311653137,0.2226133346557617,292.54559326171875,297.1499938964844,293.1499938964844,0.1344409584999084,-3077.66845703125,304.1166381835937,0.8226703405380249,0.1961316466331482,0.1850835680961609,292.4776916503906,297.1499938964844,293.1499938964844,0.2222771197557449,-3392.565673828125,304.1044616699219,0.9442030787467957,0.2934845089912414,0.204201802611351,292.3838195800781,297.1499938964844,293.1499938964844,0.2804124355316162,-5523.0830078125,304.0901794433594,0.9990000128746032,0.4046572148799896,0.332813024520874,292.6263427734375,297.1499938964844,293.1499938964844,0.0125992121174931,-3551.420166015625,303.0870361328125,0.5127195715904236,0.050000000745058,0.230506345629692,290.3737487792969,291.1499938964844,270.19256591796875,269.4340209960937,282.799072265625,292.6249694824219,290.3793029785156,1.0,0.2808976769447326,0.9925440549850464,0.9925440549850464,1.0,1.0,-1.4104214906692505,0.6180294752120972,0.7923920154571533,0.2863675951957702,0.0,0.0,1.0,43.33741760253906,91.0,107.48229217529295,-10920.96875,263.2116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.466552734375,300.7046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,21192.810546875,21240.0,0.0,0.0,0.263364166021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480667233467102,1.4806853532791138,-1.810592402762268e-05,0.0,0.0002672811679076,0.0,0.0,360.9348449707031,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
803700,292.6149597167969,297.1499938964844,293.1499938964844,0.1831787228584289,-3737.591796875,304.12109375,0.8754199147224426,0.2505503594875335,0.2250974923372268,292.567626953125,297.1499938964844,293.1499938964844,0.1372364461421966,-3128.089111328125,304.1176147460937,0.8132736682891846,0.1994621753692627,0.1884377896785736,292.49951171875,297.1499938964844,293.1499938964844,0.2261152416467666,-3438.234130859375,304.10577392578125,0.9300509095191956,0.2977122366428375,0.2073005139827728,292.4216613769531,297.1499938964844,293.1499938964844,0.2986182570457458,-5811.52734375,304.06793212890625,0.9990000128746032,0.4069415628910064,0.3513910174369812,292.63934326171875,297.1499938964844,293.1499938964844,0.0127607155591249,-3571.0576171875,303.1479187011719,0.5029925107955933,0.050000000745058,0.2311412841081619,290.399169921875,291.1499938964844,270.1841125488281,269.42340087890625,282.7892761230469,292.6380310058594,290.4026794433594,1.0,0.2899862825870514,0.992160975933075,0.992160975933075,1.0,1.0,-1.4442107677459717,0.6337040662765503,0.8105066418647766,0.2952429950237274,0.0,0.0,1.0,47.31596755981445,91.0,84.46199035644531,-11187.7841796875,287.2044982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.62567138671875,300.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.755859375,22320.0,0.0,0.0,0.2669764459133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814685583114624,1.4814867973327637,-1.812552727642469e-05,0.0,0.0002709471445996,0.0,0.0,361.5212097167969,0.0,0.0,0.0,0.8237835168838501,4.0,0.0,1.0
803760,292.6375427246094,297.1499938964844,293.1499938964844,0.1852876245975494,-3771.048828125,304.1224975585937,0.8615519404411316,0.2528921067714691,0.2274300009012222,292.58905029296875,297.1499938964844,293.1499938964844,0.1399666368961334,-3177.157958984375,304.1185607910156,0.8021968007087708,0.2026324570178985,0.1916683763265609,292.5208435058594,297.1499938964844,293.1499938964844,0.2298920154571533,-3483.04833984375,304.10693359375,0.9144721627235411,0.3017629384994507,0.2103001922369003,292.4681701660156,297.1499938964844,293.1499938964844,0.3195776641368866,-6138.97509765625,304.04473876953125,0.9990000128746032,0.4070415198802948,0.3723813593387604,292.6524353027344,297.1499938964844,293.1499938964844,0.0129353841766715,-3592.961181640625,303.20574951171875,0.4932419955730438,0.050000000745058,0.2319002747535705,290.4198608398437,291.1499938964844,270.176025390625,269.4131164550781,282.7784729003906,292.651123046875,290.4231872558594,1.0,0.3000320792198181,0.9915111660957336,0.9915111660957336,1.0,1.0,-1.4805964231491089,0.6506333351135254,0.8299630284309387,0.3048232197761535,0.0,0.0,1.0,52.01985549926758,94.0,70.24433898925781,-11494.3427734375,315.2397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.7565002441406,300.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.609375,22320.0,0.0,0.0,0.2705811858177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080925226211548,-1.878239163488616e-05,0.0,0.0002746055251918,0.0,0.0,381.3504943847656,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
803820,292.6804504394531,297.1499938964844,293.1499938964844,0.1893838196992874,-3836.103271484375,304.1248474121094,0.8360069990158081,0.2571694254875183,0.231739267706871,292.6297302246094,297.1499938964844,293.1499938964844,0.1453175991773605,-3272.98828125,304.1201171875,0.7802256345748901,0.2085896879434585,0.1977900564670562,292.5617980957031,297.1499938964844,293.1499938964844,0.2373584508895874,-3571.403564453125,304.10888671875,0.8872982859611511,0.3094004094600677,0.2160013765096664,292.5607604980469,297.1499938964844,293.1499938964844,0.3356292843818664,-6354.9033203125,304.0549621582031,0.978817582130432,0.4054692089557647,0.3845573663711548,292.6781005859375,297.1499938964844,293.1499938964844,0.013320667669177,-3642.973388671875,303.31402587890625,0.4739172160625458,0.050000000745058,0.233649268746376,290.445068359375,291.1499938964844,270.16119384765625,269.3935852050781,282.77099609375,292.6768798828125,290.44854736328125,1.0,0.3156320750713348,0.990211546421051,0.990211546421051,1.0,1.0,-1.519782781600952,0.6688885688781738,0.8508942127227783,0.3152243793010711,0.0,0.0,1.0,62.083377838134766,97.0,49.86668395996094,-11837.03515625,359.0257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9745483398437,301.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.2775376439094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165561437606812,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0002816654450725,0.0,0.0,387.82171630859375,0.0,0.0,0.0,0.8280354738235474,4.0,0.0,1.0
