time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803880,292.6804504394531,297.1499938964844,293.1499938964844,0.1893838196992874,-3836.103271484375,304.1248474121094,0.8360069990158081,0.2571694254875183,0.231739267706871,292.6297302246094,297.1499938964844,293.1499938964844,0.1453175991773605,-3272.98828125,304.1201171875,0.7802256345748901,0.2085896879434585,0.1977900564670562,292.5617980957031,297.1499938964844,293.1499938964844,0.2373584508895874,-3571.403564453125,304.10888671875,0.8872982859611511,0.3094004094600677,0.2160013765096664,292.5607604980469,297.1499938964844,293.1499938964844,0.3356292843818664,-6354.9033203125,304.0549621582031,0.978817582130432,0.4054692089557647,0.3845573663711548,292.6781005859375,297.1499938964844,293.1499938964844,0.013320667669177,-3642.973388671875,303.31402587890625,0.4739172160625458,0.050000000745058,0.233649268746376,290.445068359375,291.1499938964844,270.16119384765625,269.3935852050781,282.77099609375,292.6768798828125,290.44854736328125,1.0,0.3156320750713348,0.990211546421051,0.990211546421051,1.0,1.0,-1.519782781600952,0.6688885688781738,0.8508942127227783,0.3152243793010711,0.0,0.0,1.0,62.083377838134766,97.0,49.86668395996094,-11837.03515625,359.0257263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.9745483398437,301.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.2775376439094543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165561437606812,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0002816654450725,0.0,0.0,387.82171630859375,0.0,0.0,0.0,0.8280354738235474,4.0,0.0,1.0
803940,292.720947265625,297.1499938964844,293.1499938964844,0.1926266849040985,-3886.695068359375,304.1278381347656,0.817130446434021,0.2608537077903747,0.2355061322450637,292.6683044433594,297.1499938964844,293.1499938964844,0.1499474942684173,-3354.687744140625,304.12237548828125,0.764193058013916,0.2139479219913482,0.2033517062664032,292.6009826660156,297.1499938964844,293.1499938964844,0.2437975108623504,-3646.4873046875,304.11187744140625,0.8678122162818909,0.3163546025753021,0.2212106585502624,292.6166381835937,297.1499938964844,293.1499938964844,0.3362812101840973,-6371.2353515625,304.08428955078125,0.9522610902786256,0.4090217053890228,0.3872812390327453,292.7020263671875,297.1499938964844,293.1499938964844,0.0136894704774022,-3686.793212890625,303.41876220703125,0.4535328447818756,0.050000000745058,0.2353485524654388,290.4891662597656,291.1499938964844,270.1480712890625,269.37548828125,282.77215576171875,292.7019958496094,290.4927978515625,1.0,0.3278945684432983,0.9889118671417236,0.9889118671417236,1.0,1.0,-1.539469599723816,0.6779844760894775,0.8614851236343384,0.3207003176212311,0.0,0.0,1.0,71.5361099243164,100.0,57.674583435058594,-12072.84765625,394.4472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2016296386719,301.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.306640625,23400.0,0.0,0.0,0.283515453338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.5187798738479614,-1.904954115161672e-05,0.0,0.0002877321385312,0.0,0.0,389.51556396484375,0.0,0.0,0.0,0.8441369533538818,4.0,0.0,1.0
804000,292.720947265625,297.1499938964844,293.1499938964844,0.1926266849040985,-3886.695068359375,304.1278381347656,0.817130446434021,0.2608537077903747,0.2355061322450637,292.6683044433594,297.1499938964844,293.1499938964844,0.1499474942684173,-3354.687744140625,304.12237548828125,0.764193058013916,0.2139479219913482,0.2033517062664032,292.6009826660156,297.1499938964844,293.1499938964844,0.2437975108623504,-3646.4873046875,304.11187744140625,0.8678122162818909,0.3163546025753021,0.2212106585502624,292.6166381835937,297.1499938964844,293.1499938964844,0.3362812101840973,-6371.2353515625,304.08428955078125,0.9522610902786256,0.4090217053890228,0.3872812390327453,292.7020263671875,297.1499938964844,293.1499938964844,0.0136894704774022,-3686.793212890625,303.41876220703125,0.4535328447818756,0.050000000745058,0.2353485524654388,290.4891662597656,291.1499938964844,270.1480712890625,269.37548828125,282.77215576171875,292.7019958496094,290.4927978515625,1.0,0.3278945684432983,0.9889118671417236,0.9889118671417236,1.0,1.0,-1.539469599723816,0.6779844760894775,0.8614851236343384,0.3207003176212311,0.0,0.0,1.0,71.5361099243164,100.0,57.674583435058594,-12072.84765625,394.4472351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.2016296386719,301.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.306640625,23400.0,0.0,0.0,0.283515453338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187609195709229,1.5187798738479614,-1.904954115161672e-05,0.0,0.0002877321385312,0.0,0.0,389.51556396484375,0.0,0.0,0.0,0.8441369533538818,4.0,0.0,1.0
804060,292.75848388671875,297.1499938964844,293.1499938964844,0.1950718462467193,-3924.017333984375,304.1311340332031,0.8050320744514465,0.2641112506389618,0.2387675344944,292.7048645019531,297.1499938964844,293.1499938964844,0.1537918895483017,-3421.48974609375,304.12518310546875,0.7553682923316956,0.2187412977218628,0.2082811594009399,292.63720703125,297.1499938964844,293.1499938964844,0.2493606954813003,-3710.509521484375,304.11529541015625,0.8570523858070374,0.3229123950004577,0.2260400950908661,292.65850830078125,297.1499938964844,293.1499938964844,0.3405927121639251,-6428.267578125,304.09881591796875,0.9355400800704956,0.4140346050262451,0.3920746743679046,292.7235412597656,297.1499938964844,293.1499938964844,0.0140045005828142,-3719.442626953125,303.5219421386719,0.4402088224887848,0.050000000745058,0.2366557866334915,290.5491638183594,291.1499938964844,270.1367492675781,269.35888671875,282.77349853515625,292.7291259765625,290.5534973144531,1.0,0.3381021618843078,0.9875922799110411,0.9875922799110411,1.0,1.0,-1.5624253749847412,0.6886993646621704,0.8737260103225708,0.3268280625343323,0.0,0.0,1.0,78.95757293701172,103.0,75.2998275756836,-12367.1357421875,426.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41082763671875,301.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.109375,23400.0,0.0,0.0,0.2887921929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337314605713,1.550357222557068,-1.984989285119809e-05,0.0,0.0002930873597506,0.0,0.0,414.319580078125,0.0,0.0,0.0,0.8465958833694458,4.0,0.0,1.0
804120,292.75848388671875,297.1499938964844,293.1499938964844,0.1950718462467193,-3924.017333984375,304.1311340332031,0.8050320744514465,0.2641112506389618,0.2387675344944,292.7048645019531,297.1499938964844,293.1499938964844,0.1537918895483017,-3421.48974609375,304.12518310546875,0.7553682923316956,0.2187412977218628,0.2082811594009399,292.63720703125,297.1499938964844,293.1499938964844,0.2493606954813003,-3710.509521484375,304.11529541015625,0.8570523858070374,0.3229123950004577,0.2260400950908661,292.65850830078125,297.1499938964844,293.1499938964844,0.3405927121639251,-6428.267578125,304.09881591796875,0.9355400800704956,0.4140346050262451,0.3920746743679046,292.7235412597656,297.1499938964844,293.1499938964844,0.0140045005828142,-3719.442626953125,303.5219421386719,0.4402088224887848,0.050000000745058,0.2366557866334915,290.5491638183594,291.1499938964844,270.1367492675781,269.35888671875,282.77349853515625,292.7291259765625,290.5534973144531,1.0,0.3381021618843078,0.9875922799110411,0.9875922799110411,1.0,1.0,-1.5624253749847412,0.6886993646621704,0.8737260103225708,0.3268280625343323,0.0,0.0,1.0,78.95757293701172,103.0,75.2998275756836,-12367.1357421875,426.3838806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.41082763671875,301.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.109375,23400.0,0.0,0.0,0.2887921929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337314605713,1.550357222557068,-1.984989285119809e-05,0.0,0.0002930873597506,0.0,0.0,414.319580078125,0.0,0.0,0.0,0.8465958833694458,4.0,0.0,1.0
804180,292.7928771972656,297.1499938964844,293.1499938964844,0.197303757071495,-3958.177978515625,304.1336975097656,0.7961254715919495,0.2670486569404602,0.2416858524084091,292.73931884765625,297.1499938964844,293.1499938964844,0.1572572141885757,-3481.44140625,304.1276550292969,0.7496035695075989,0.2230245620012283,0.2126707136631012,292.67144775390625,297.1499938964844,293.1499938964844,0.2546310722827911,-3771.034423828125,304.1180725097656,0.8501313328742981,0.3289609849452972,0.2305249720811844,292.6944580078125,297.1499938964844,293.1499938964844,0.3452188670635223,-6492.05615234375,304.1080627441406,0.92406165599823,0.4191869497299194,0.3971537351608276,292.7427062988281,297.1499938964844,293.1499938964844,0.0143165225163102,-3751.211669921875,303.6229248046875,0.4310803413391113,0.050000000745058,0.2377467155456543,290.59912109375,291.1499938964844,270.1273193359375,269.3438415527344,282.7743530273437,292.7529602050781,290.6027526855469,1.0,0.3467415273189544,0.9862726926803588,0.9862726926803588,1.0,1.0,-1.583991527557373,0.6987779140472412,0.8852135539054871,0.332598865032196,0.0,0.0,1.0,85.20503997802734,106.0,69.06828308105469,-12601.4560546875,455.2181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6053771972656,301.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,23400.0,0.0,0.0,0.293408066034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0002977718831971,0.0,0.0,417.6350708007813,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
804240,292.7928771972656,297.1499938964844,293.1499938964844,0.197303757071495,-3958.177978515625,304.1336975097656,0.7961254715919495,0.2670486569404602,0.2416858524084091,292.73931884765625,297.1499938964844,293.1499938964844,0.1572572141885757,-3481.44140625,304.1276550292969,0.7496035695075989,0.2230245620012283,0.2126707136631012,292.67144775390625,297.1499938964844,293.1499938964844,0.2546310722827911,-3771.034423828125,304.1180725097656,0.8501313328742981,0.3289609849452972,0.2305249720811844,292.6944580078125,297.1499938964844,293.1499938964844,0.3452188670635223,-6492.05615234375,304.1080627441406,0.92406165599823,0.4191869497299194,0.3971537351608276,292.7427062988281,297.1499938964844,293.1499938964844,0.0143165225163102,-3751.211669921875,303.6229248046875,0.4310803413391113,0.050000000745058,0.2377467155456543,290.59912109375,291.1499938964844,270.1273193359375,269.3438415527344,282.7743530273437,292.7529602050781,290.6027526855469,1.0,0.3467415273189544,0.9862726926803588,0.9862726926803588,1.0,1.0,-1.583991527557373,0.6987779140472412,0.8852135539054871,0.332598865032196,0.0,0.0,1.0,85.20503997802734,106.0,69.06828308105469,-12601.4560546875,455.2181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6053771972656,301.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.89453125,23400.0,0.0,0.0,0.293408066034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544617176055908,1.5544817447662354,-1.9955647076130845e-05,0.0,0.0002977718831971,0.0,0.0,417.6350708007813,0.0,0.0,0.0,0.8486544489860535,4.0,0.0,1.0
804300,292.8089904785156,297.1499938964844,293.1499938964844,0.1983372271060943,-3973.998291015625,304.134765625,0.7925392389297485,0.268404871225357,0.2430310398340225,292.7557983398437,297.1499938964844,293.1499938964844,0.1588539779186248,-3508.966796875,304.1288146972656,0.7473903894424438,0.2249945104122162,0.2146861255168914,292.6882629394531,297.1499938964844,293.1499938964844,0.2570596039295196,-3798.800048828125,304.11944580078125,0.8474522829055786,0.3317233622074127,0.2325802445411682,292.71112060546875,297.1499938964844,293.1499938964844,0.3474788665771484,-6523.578125,304.111572265625,0.9196013808250428,0.4216871559619903,0.3996357023715973,292.75146484375,297.1499938964844,293.1499938964844,0.0144725618883967,-3766.826904296875,303.6727294921875,0.4274922013282776,0.050000000745058,0.2382338196039199,290.6213684082031,291.1499938964844,270.1233215332031,269.3369445800781,282.7751770019531,292.7644348144531,290.6247863769531,1.0,0.3506010770797729,0.98561292886734,0.98561292886734,1.0,1.0,-1.5940587520599363,0.7034860253334045,0.8905726671218872,0.3352966904640198,0.0,0.0,1.0,88.00558471679688,106.0,65.17713165283203,-12709.5693359375,468.6069946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.69732666015625,301.744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.7734375,24480.0,0.0,0.0,0.295484334230423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551563501358032,1.5551762580871582,-1.997348408622201e-05,0.0,0.0002998790587298,0.0,0.0,418.1951599121094,0.0,0.0,0.0,0.8640010356903076,4.0,0.0,1.0
804360,292.824462890625,297.1499938964844,293.1499938964844,0.199163556098938,-3986.329345703125,304.13604736328125,0.7893696427345276,0.2696895003318786,0.2443050891160965,292.771728515625,297.1499938964844,293.1499938964844,0.1602431386709213,-3532.60302734375,304.1301574707031,0.7454809546470642,0.2268601506948471,0.2165924906730651,292.7046813964844,297.1499938964844,293.1499938964844,0.2591621279716491,-3822.5205078125,304.1211853027344,0.8451322913169861,0.3343460261821747,0.2345240414142608,292.7270812988281,297.1499938964844,293.1499938964844,0.3494043350219726,-6550.0078125,304.11505126953125,0.9157617092132568,0.4241088032722473,0.4020460546016693,292.7597351074219,297.1499938964844,293.1499938964844,0.0146162407472729,-3779.70361328125,303.722412109375,0.4243685901165008,0.050000000745058,0.2386900931596756,290.650634765625,291.1499938964844,270.11981201171875,269.3304443359375,282.7767333984375,292.776611328125,290.6556091308594,1.0,0.3542081415653229,0.9850205183029176,0.9850205183029176,1.0,1.0,-1.603652834892273,0.7079766988754272,0.8956761360168457,0.3378714025020599,0.0,0.0,1.0,90.63363647460938,94.0,76.16204833984375,-12853.1708984375,481.3957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7794494628906,301.83642578125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.34375,24480.0,0.0,0.0,0.297484815120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809049606323242,1.5809255838394165,-2.06403601623606e-05,0.0,0.000301909254631,0.0,0.0,439.313232421875,0.0,0.0,0.0,0.8635187149047852,4.0,0.0,1.0
804420,292.853271484375,297.1499938964844,293.1499938964844,0.2005796581506729,-4007.417724609375,304.1383056640625,0.7922157645225525,0.2720934748649597,0.2464944273233413,292.8016967773437,297.1499938964844,293.1499938964844,0.1627102196216583,-3574.46630859375,304.13262939453125,0.7495177984237671,0.2303632646799087,0.2199563980102539,292.736083984375,297.1499938964844,293.1499938964844,0.2629754543304443,-3865.447021484375,304.1244201660156,0.8495572805404663,0.3392569720745086,0.2380078434944152,292.7572021484375,297.1499938964844,293.1499938964844,0.3529574275016784,-6599.0732421875,304.1207275390625,0.9201474785804749,0.4287132024765014,0.406436949968338,292.7748107910156,297.1499938964844,293.1499938964844,0.0148134119808673,-3792.5888671875,303.8208923339844,0.4246528148651123,0.050000000745058,0.2386464178562164,290.7025146484375,291.1499938964844,270.11431884765625,269.3187255859375,282.7825927734375,292.8022766113281,290.7060852050781,1.0,0.3555838763713836,0.983835756778717,0.983835756778717,1.0,1.0,-1.6197240352630615,0.715492844581604,0.9042312502861024,0.3422065079212188,0.0,0.0,1.0,90.7266616821289,82.0,69.90424346923828,-13039.1650390625,491.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.93023681640625,301.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.322265625,24480.0,0.0,0.0,0.3011537790298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887372493743896,1.588758111000061,-2.084538209601305e-05,0.0,0.0003056327986996,0.0,0.0,445.8751525878906,0.0,0.0,0.0,0.8674229979515076,4.0,0.0,1.0
804480,292.853271484375,297.1499938964844,293.1499938964844,0.2005796581506729,-4007.417724609375,304.1383056640625,0.7922157645225525,0.2720934748649597,0.2464944273233413,292.8016967773437,297.1499938964844,293.1499938964844,0.1627102196216583,-3574.46630859375,304.13262939453125,0.7495177984237671,0.2303632646799087,0.2199563980102539,292.736083984375,297.1499938964844,293.1499938964844,0.2629754543304443,-3865.447021484375,304.1244201660156,0.8495572805404663,0.3392569720745086,0.2380078434944152,292.7572021484375,297.1499938964844,293.1499938964844,0.3529574275016784,-6599.0732421875,304.1207275390625,0.9201474785804749,0.4287132024765014,0.406436949968338,292.7748107910156,297.1499938964844,293.1499938964844,0.0148134119808673,-3792.5888671875,303.8208923339844,0.4246528148651123,0.050000000745058,0.2386464178562164,290.7025146484375,291.1499938964844,270.11431884765625,269.3187255859375,282.7825927734375,292.8022766113281,290.7060852050781,1.0,0.3555838763713836,0.983835756778717,0.983835756778717,1.0,1.0,-1.6197240352630615,0.715492844581604,0.9042312502861024,0.3422065079212188,0.0,0.0,1.0,90.7266616821289,82.0,69.90424346923828,-13039.1650390625,491.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.93023681640625,301.9688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,24399.322265625,24480.0,0.0,0.0,0.3011537790298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887372493743896,1.588758111000061,-2.084538209601305e-05,0.0,0.0003056327986996,0.0,0.0,445.8751525878906,0.0,0.0,0.0,0.8674229979515076,4.0,0.0,1.0
804540,292.8793640136719,297.1499938964844,293.1499938964844,0.2017773985862732,-4025.22021484375,304.14019775390625,0.802261471748352,0.2743164002895355,0.248369887471199,292.8290100097656,297.1499938964844,293.1499938964844,0.1649018079042434,-3611.564208984375,304.134765625,0.7599501013755798,0.2336410582065582,0.22293621301651,292.7655334472656,297.1499938964844,293.1499938964844,0.266369104385376,-3903.53466796875,304.1272888183594,0.8612821698188782,0.3437723219394684,0.2410938888788223,292.7850646972656,297.1499938964844,293.1499938964844,0.3561582267284393,-6643.48828125,304.1251220703125,0.9341453313827516,0.433014839887619,0.4103873968124389,292.78790283203125,297.1499938964844,293.1499938964844,0.014941400848329,-3795.75634765625,303.9188537597656,0.4301263988018036,0.050000000745058,0.237870380282402,290.74664306640625,291.1499938964844,270.1108703613281,269.30877685546875,282.79132080078125,292.82940673828125,290.7499084472656,1.0,0.3530892133712768,0.9826509952545166,0.9826509952545166,1.0,1.0,-1.6330708265304563,0.7217333912849426,0.9113374948501588,0.3458084762096405,0.0,0.0,1.0,86.85803985595703,70.0,62.96958160400391,-13194.54296875,488.5647583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.072509765625,302.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.06640625,25560.0,0.0,0.0,0.3043222427368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907137393951416,1.590734601020813,-2.089727968268562e-05,0.0,0.0003088483936153,0.0,0.0,447.5412902832031,0.0,0.0,0.0,0.8834080100059509,4.0,0.0,1.0
804600,292.8793640136719,297.1499938964844,293.1499938964844,0.2017773985862732,-4025.22021484375,304.14019775390625,0.802261471748352,0.2743164002895355,0.248369887471199,292.8290100097656,297.1499938964844,293.1499938964844,0.1649018079042434,-3611.564208984375,304.134765625,0.7599501013755798,0.2336410582065582,0.22293621301651,292.7655334472656,297.1499938964844,293.1499938964844,0.266369104385376,-3903.53466796875,304.1272888183594,0.8612821698188782,0.3437723219394684,0.2410938888788223,292.7850646972656,297.1499938964844,293.1499938964844,0.3561582267284393,-6643.48828125,304.1251220703125,0.9341453313827516,0.433014839887619,0.4103873968124389,292.78790283203125,297.1499938964844,293.1499938964844,0.014941400848329,-3795.75634765625,303.9188537597656,0.4301263988018036,0.050000000745058,0.237870380282402,290.74664306640625,291.1499938964844,270.1108703613281,269.30877685546875,282.79132080078125,292.82940673828125,290.7499084472656,1.0,0.3530892133712768,0.9826509952545166,0.9826509952545166,1.0,1.0,-1.6330708265304563,0.7217333912849426,0.9113374948501588,0.3458084762096405,0.0,0.0,1.0,86.85803985595703,70.0,62.96958160400391,-13194.54296875,488.5647583007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.072509765625,302.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.06640625,25560.0,0.0,0.0,0.3043222427368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907137393951416,1.590734601020813,-2.089727968268562e-05,0.0,0.0003088483936153,0.0,0.0,447.5412902832031,0.0,0.0,0.0,0.8834080100059509,4.0,0.0,1.0
804660,292.9030456542969,297.1499938964844,293.1499938964844,0.2024781703948974,-4034.873046875,304.1423034667969,0.817511796951294,0.276363343000412,0.2499925047159195,292.8539123535156,297.1499938964844,293.1499938964844,0.1666273325681686,-3640.18798828125,304.136962890625,0.7760257124900818,0.2367250025272369,0.2256286740303039,292.7930603027344,297.1499938964844,293.1499938964844,0.2689851522445678,-3932.285400390625,304.1304931640625,0.8793757557868958,0.3479283452033996,0.2438520789146423,292.8109741210937,297.1499938964844,293.1499938964844,0.3584773242473602,-6674.73388671875,304.1295166015625,0.9551509022712708,0.4370039403438568,0.4139485955238342,292.7991943359375,297.1499938964844,293.1499938964844,0.0149976182729005,-3787.63525390625,304.0168151855469,0.4404339492321014,0.050000000745058,0.2366272807121276,290.8034362792969,291.1499938964844,270.10955810546875,269.3006896972656,282.8006286621094,292.8544616699219,290.80712890625,1.0,0.3479062914848327,0.9814886450767516,0.9814886450767516,1.0,1.0,-1.6443473100662231,0.7270026206970215,0.9173446297645568,0.3488565683364868,0.0,0.0,1.0,80.4559555053711,58.0,72.69916534423828,-13376.88671875,477.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.193115234375,302.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,25403.91015625,25560.0,0.0,0.0,0.3071794211864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364496123512e-05,0.0,0.0003117480664514,0.0,0.0,473.6937561035156,0.0,0.0,0.0,0.885210394859314,4.0,0.0,1.0
804720,292.9030456542969,297.1499938964844,293.1499938964844,0.2024781703948974,-4034.873046875,304.1423034667969,0.817511796951294,0.276363343000412,0.2499925047159195,292.8539123535156,297.1499938964844,293.1499938964844,0.1666273325681686,-3640.18798828125,304.136962890625,0.7760257124900818,0.2367250025272369,0.2256286740303039,292.7930603027344,297.1499938964844,293.1499938964844,0.2689851522445678,-3932.285400390625,304.1304931640625,0.8793757557868958,0.3479283452033996,0.2438520789146423,292.8109741210937,297.1499938964844,293.1499938964844,0.3584773242473602,-6674.73388671875,304.1295166015625,0.9551509022712708,0.4370039403438568,0.4139485955238342,292.7991943359375,297.1499938964844,293.1499938964844,0.0149976182729005,-3787.63525390625,304.0168151855469,0.4404339492321014,0.050000000745058,0.2366272807121276,290.8034362792969,291.1499938964844,270.10955810546875,269.3006896972656,282.8006286621094,292.8544616699219,290.80712890625,1.0,0.3479062914848327,0.9814886450767516,0.9814886450767516,1.0,1.0,-1.6443473100662231,0.7270026206970215,0.9173446297645568,0.3488565683364868,0.0,0.0,1.0,80.4559555053711,58.0,72.69916534423828,-13376.88671875,477.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.193115234375,302.2210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,25403.91015625,25560.0,0.0,0.0,0.3071794211864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211137771606443,1.6211354732513428,-2.170364496123512e-05,0.0,0.0003117480664514,0.0,0.0,473.6937561035156,0.0,0.0,0.0,0.885210394859314,4.0,0.0,1.0
804780,292.9246826171875,297.1499938964844,293.1499938964844,0.2031608670949936,-4044.602783203125,304.1437072753906,0.8372896909713745,0.2782347202301025,0.2513986229896545,292.8765869140625,297.1499938964844,293.1499938964844,0.1682925522327423,-3668.04443359375,304.1385192871094,0.7980628609657288,0.2396239340305328,0.2280819863080978,292.8188171386719,297.1499938964844,293.1499938964844,0.2714614868164062,-3959.7138671875,304.1328430175781,0.9041738510131836,0.3517453074455261,0.2463233023881912,292.8351135253906,297.1499938964844,293.1499938964844,0.3607317209243774,-6705.73974609375,304.132568359375,0.9802331924438475,0.4406922161579132,0.4171550571918487,292.80914306640625,297.1499938964844,293.1499938964844,0.0150342853739857,-3777.876220703125,304.1136474609375,0.456568956375122,0.050000000745058,0.2350809127092361,290.84771728515625,291.1499938964844,270.11041259765625,269.2944641113281,282.80908203125,292.8748779296875,290.85076904296875,1.0,0.3408277034759521,0.9803262948989868,0.9803262948989868,1.0,1.0,-1.6539418697357178,0.7314813733100891,0.9224604964256288,0.3514526188373565,0.0,0.0,1.0,72.40178680419922,46.0,63.05498504638672,-13498.6513671875,460.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3047180175781,302.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.923828125,25560.0,0.0,0.0,0.3096651434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248748302459717,1.6248966455459597,-2.1804469724884257e-05,0.0,0.0003142707573715,0.0,0.0,476.9984436035156,0.0,0.0,0.0,0.887082576751709,4.0,0.0,1.0
804840,292.9246826171875,297.1499938964844,293.1499938964844,0.2031608670949936,-4044.602783203125,304.1437072753906,0.8372896909713745,0.2782347202301025,0.2513986229896545,292.8765869140625,297.1499938964844,293.1499938964844,0.1682925522327423,-3668.04443359375,304.1385192871094,0.7980628609657288,0.2396239340305328,0.2280819863080978,292.8188171386719,297.1499938964844,293.1499938964844,0.2714614868164062,-3959.7138671875,304.1328430175781,0.9041738510131836,0.3517453074455261,0.2463233023881912,292.8351135253906,297.1499938964844,293.1499938964844,0.3607317209243774,-6705.73974609375,304.132568359375,0.9802331924438475,0.4406922161579132,0.4171550571918487,292.80914306640625,297.1499938964844,293.1499938964844,0.0150342853739857,-3777.876220703125,304.1136474609375,0.456568956375122,0.050000000745058,0.2350809127092361,290.84771728515625,291.1499938964844,270.11041259765625,269.2944641113281,282.80908203125,292.8748779296875,290.85076904296875,1.0,0.3408277034759521,0.9803262948989868,0.9803262948989868,1.0,1.0,-1.6539418697357178,0.7314813733100891,0.9224604964256288,0.3514526188373565,0.0,0.0,1.0,72.40178680419922,46.0,63.05498504638672,-13498.6513671875,460.5550842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3047180175781,302.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.923828125,25560.0,0.0,0.0,0.3096651434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248748302459717,1.6248966455459597,-2.1804469724884257e-05,0.0,0.0003142707573715,0.0,0.0,476.9984436035156,0.0,0.0,0.0,0.887082576751709,4.0,0.0,1.0
804900,292.934814453125,297.1499938964844,293.1499938964844,0.203455165028572,-4048.78271484375,304.1443176269531,0.8499013185501099,0.2790971100330353,0.2520207166671753,292.88720703125,297.1499938964844,293.1499938964844,0.1690722107887268,-3681.0908203125,304.1391906738281,0.8115662336349487,0.2409993112087249,0.2292218208312988,292.8310852050781,297.1499938964844,293.1499938964844,0.272603839635849,-3972.3642578125,304.1338806152344,0.9209246039390564,0.3535292744636535,0.2474582195281982,292.84649658203125,297.1499938964844,293.1499938964844,0.3617887794971466,-6720.35302734375,304.1338195800781,0.9933642745018004,0.4424444735050201,0.4186464846134186,292.8136901855469,297.1499938964844,293.1499938964844,0.0150399627164006,-3773.926025390625,304.14947509765625,0.4677880406379699,0.0508702471852302,0.23470439016819,290.86749267578125,291.1499938964844,270.1116943359375,269.29205322265625,282.8134155273437,292.8847045898437,290.870361328125,1.0,0.3367588222026825,0.9797451496124268,0.9797451496124268,1.0,1.0,-1.6587538719177246,0.7337416410446167,0.925012230873108,0.3527112901210785,0.0,0.0,1.0,67.88456726074219,46.0,58.77706146240234,-13556.1669921875,450.6436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3583984375,302.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,26640.0,0.0,0.0,0.3107640445232391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820806068717505e-05,0.0,0.0003153860161546,0.0,0.0,477.53460693359375,0.0,0.0,0.0,0.9023855328559875,4.0,0.0,1.0
804960,292.9445495605469,297.1499938964844,293.1499938964844,0.2036000788211822,-4050.4677734375,304.14508056640625,0.8645383715629578,0.2799069285392761,0.2525899708271026,292.8973999023437,297.1499938964844,293.1499938964844,0.1697196662425995,-3691.70751953125,304.1399841308594,0.8256911635398865,0.242325410246849,0.2303061783313751,292.8428955078125,297.1499938964844,293.1499938964844,0.2735332548618316,-3982.43359375,304.1351318359375,0.9404975771903992,0.3552486300468445,0.2485339194536209,292.85430908203125,297.1499938964844,293.1499938964844,0.3521772027015686,-6569.1083984375,304.1549987792969,0.9990000128746032,0.4447439908981323,0.4092822670936584,292.8189697265625,297.1499938964844,293.1499938964844,0.0161700416356325,-3923.14794921875,304.1474914550781,0.4860368072986603,0.0540952607989311,0.2446210384368896,290.8921203613281,291.1499938964844,270.1135559082031,269.2901916503906,282.8182983398437,292.8941955566406,290.8961181640625,1.0,0.332415908575058,0.979174792766571,0.979174792766571,1.0,1.0,-1.6627076864242554,0.7355440855026245,0.927163541316986,0.3539177477359772,0.0,0.0,1.0,63.27412796020508,34.0,66.41317749023438,-13645.67578125,439.9056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4021301269531,302.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.234375,26640.0,0.0,0.0,0.3118648827075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504677534103394,1.6504902839660645,-2.249675162602216e-05,0.0,0.0003165031957905,0.0,0.0,499.8947143554688,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
805020,292.9638671875,297.1499938964844,293.1499938964844,0.2035330086946487,-4047.970458984375,304.1468505859375,0.8950058817863464,0.2811984717845917,0.2535631954669952,292.9170227050781,297.1499938964844,293.1499938964844,0.1707485318183899,-3708.10888671875,304.1416015625,0.8540998697280884,0.2447506338357925,0.2323667854070663,292.8651428222656,297.1499938964844,293.1499938964844,0.2750266492366791,-3998.232177734375,304.1376037597656,0.9761539697647096,0.3585193753242492,0.2506234645843506,292.82183837890625,297.1499938964844,293.1499938964844,0.3126011192798614,-5955.5400390625,304.2187805175781,0.9990000128746032,0.4586907923221588,0.3709990680217743,292.83551025390625,297.1499938964844,293.1499938964844,0.0190908685326576,-4271.1181640625,304.1435241699219,0.5208520889282227,0.0591405294835567,0.2676171958446502,290.95233154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.837158203125,292.9127197265625,290.9574279785156,1.0,0.322149783372879,0.9780341982841492,0.9780341982841492,1.0,1.0,-1.6505119800567627,0.7297018766403198,0.9208101034164428,0.3507461845874786,0.0,0.0,1.0,55.04668426513672,52.0,82.85059356689453,-13645.287109375,409.7739868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5033264160156,302.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.2578125,26640.0,0.0,0.0,0.3136523067951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577545404434204,1.657777190208435,-2.2695834559272043e-05,0.0,0.0003183172084391,0.0,0.0,506.5451049804688,0.0,0.0,0.0,0.905085265636444,4.0,0.0,1.0
805080,292.9638671875,297.1499938964844,293.1499938964844,0.2035330086946487,-4047.970458984375,304.1468505859375,0.8950058817863464,0.2811984717845917,0.2535631954669952,292.9170227050781,297.1499938964844,293.1499938964844,0.1707485318183899,-3708.10888671875,304.1416015625,0.8540998697280884,0.2447506338357925,0.2323667854070663,292.8651428222656,297.1499938964844,293.1499938964844,0.2750266492366791,-3998.232177734375,304.1376037597656,0.9761539697647096,0.3585193753242492,0.2506234645843506,292.82183837890625,297.1499938964844,293.1499938964844,0.3126011192798614,-5955.5400390625,304.2187805175781,0.9990000128746032,0.4586907923221588,0.3709990680217743,292.83551025390625,297.1499938964844,293.1499938964844,0.0190908685326576,-4271.1181640625,304.1435241699219,0.5208520889282227,0.0591405294835567,0.2676171958446502,290.95233154296875,291.1499938964844,270.1189880371094,269.2879333496094,282.837158203125,292.9127197265625,290.9574279785156,1.0,0.322149783372879,0.9780341982841492,0.9780341982841492,1.0,1.0,-1.6505119800567627,0.7297018766403198,0.9208101034164428,0.3507461845874786,0.0,0.0,1.0,55.04668426513672,52.0,82.85059356689453,-13645.287109375,409.7739868164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5033264160156,302.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.2578125,26640.0,0.0,0.0,0.3136523067951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577545404434204,1.657777190208435,-2.2695834559272043e-05,0.0,0.0003183172084391,0.0,0.0,506.5451049804688,0.0,0.0,0.0,0.905085265636444,4.0,0.0,1.0
805140,292.9839782714844,297.1499938964844,293.1499938964844,0.2031271457672119,-4040.161865234375,304.1485595703125,0.9068652391433716,0.2818410694599151,0.2541926801204681,292.93682861328125,297.1499938964844,293.1499938964844,0.1715477108955383,-3720.580078125,304.14306640625,0.8663726449012756,0.2466357499361038,0.2341838479042053,292.8867492675781,297.1499938964844,293.1499938964844,0.2763440608978271,-4012.1611328125,304.1394958496094,0.988515079021454,0.3613571524620056,0.2526054680347442,292.764404296875,297.1499938964844,293.1499938964844,0.2971430718898773,-5721.72265625,304.2200012207031,0.9990000128746032,0.4786794185638428,0.3580567240715027,292.8558959960937,297.1499938964844,293.1499938964844,0.0215698983520269,-4534.76611328125,304.1416015625,0.54244065284729,0.0629818737506866,0.2854678928852081,291.0129699707031,291.1499938964844,270.1268005371094,269.2877502441406,282.8559265136719,292.9480895996094,291.01617431640625,1.0,0.3220413029193878,0.9768935441970824,0.9768935441970824,1.0,1.0,-1.661697268486023,0.7350090742111206,0.9266882538795472,0.353518396615982,0.0,0.0,1.0,52.74935531616211,70.0,75.9413833618164,-13767.13671875,409.5555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.61444091796875,302.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,26621.91796875,27720.0,0.0,0.0,0.3148964345455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659521460533142,1.6595442295074463,-2.274424150527921e-05,0.0,0.0003195798490196,0.0,0.0,508.1665344238281,0.0,0.0,0.0,0.9209638833999634,4.0,0.0,1.0
805200,292.9839782714844,297.1499938964844,293.1499938964844,0.2031271457672119,-4040.161865234375,304.1485595703125,0.9068652391433716,0.2818410694599151,0.2541926801204681,292.93682861328125,297.1499938964844,293.1499938964844,0.1715477108955383,-3720.580078125,304.14306640625,0.8663726449012756,0.2466357499361038,0.2341838479042053,292.8867492675781,297.1499938964844,293.1499938964844,0.2763440608978271,-4012.1611328125,304.1394958496094,0.988515079021454,0.3613571524620056,0.2526054680347442,292.764404296875,297.1499938964844,293.1499938964844,0.2971430718898773,-5721.72265625,304.2200012207031,0.9990000128746032,0.4786794185638428,0.3580567240715027,292.8558959960937,297.1499938964844,293.1499938964844,0.0215698983520269,-4534.76611328125,304.1416015625,0.54244065284729,0.0629818737506866,0.2854678928852081,291.0129699707031,291.1499938964844,270.1268005371094,269.2877502441406,282.8559265136719,292.9480895996094,291.01617431640625,1.0,0.3220413029193878,0.9768935441970824,0.9768935441970824,1.0,1.0,-1.661697268486023,0.7350090742111206,0.9266882538795472,0.353518396615982,0.0,0.0,1.0,52.74935531616211,70.0,75.9413833618164,-13767.13671875,409.5555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.61444091796875,302.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,26621.91796875,27720.0,0.0,0.0,0.3148964345455169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659521460533142,1.6595442295074463,-2.274424150527921e-05,0.0,0.0003195798490196,0.0,0.0,508.1665344238281,0.0,0.0,0.0,0.9209638833999634,4.0,0.0,1.0
805260,293.0039978027344,297.1499938964844,293.1499938964844,0.2028968185186386,-4035.82275390625,304.1493835449219,0.8991583585739136,0.2819873988628387,0.2544932067394256,292.95654296875,297.1499938964844,293.1499938964844,0.1724798381328582,-3735.994140625,304.1437683105469,0.8608415126800537,0.248040035367012,0.2356870621442794,292.9075622558594,297.1499938964844,293.1499938964844,0.2781009078025818,-4031.804931640625,304.1400146484375,0.9834102988243104,0.3638041913509369,0.2544220685958862,292.7411499023437,297.1499938964844,293.1499938964844,0.3041291534900665,-5841.06640625,304.184326171875,0.9990000128746032,0.4932576417922973,0.3673774600028991,292.8768920898437,297.1499938964844,293.1499938964844,0.0239227209240198,-4767.76416015625,304.1404724121094,0.5485084652900696,0.0661753788590431,0.3008552491664886,291.0448913574219,291.1499938964844,270.1370849609375,269.28973388671875,282.85504150390625,292.9635314941406,291.0450439453125,1.0,0.3293968439102173,0.9758657217025756,0.9758657217025756,1.0,1.0,-1.6956979036331177,0.7511123418807983,0.9445855617523192,0.3624709546566009,0.0,0.0,1.0,55.261749267578125,88.0,40.509525299072266,-14031.8203125,436.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66192626953125,302.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.3164442181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.6889063119888306,-2.3556171072414145e-05,0.0,0.000321150640957,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221851825714112,4.0,0.0,1.0
805320,293.0039978027344,297.1499938964844,293.1499938964844,0.2028968185186386,-4035.82275390625,304.1493835449219,0.8991583585739136,0.2819873988628387,0.2544932067394256,292.95654296875,297.1499938964844,293.1499938964844,0.1724798381328582,-3735.994140625,304.1437683105469,0.8608415126800537,0.248040035367012,0.2356870621442794,292.9075622558594,297.1499938964844,293.1499938964844,0.2781009078025818,-4031.804931640625,304.1400146484375,0.9834102988243104,0.3638041913509369,0.2544220685958862,292.7411499023437,297.1499938964844,293.1499938964844,0.3041291534900665,-5841.06640625,304.184326171875,0.9990000128746032,0.4932576417922973,0.3673774600028991,292.8768920898437,297.1499938964844,293.1499938964844,0.0239227209240198,-4767.76416015625,304.1404724121094,0.5485084652900696,0.0661753788590431,0.3008552491664886,291.0448913574219,291.1499938964844,270.1370849609375,269.28973388671875,282.85504150390625,292.9635314941406,291.0450439453125,1.0,0.3293968439102173,0.9758657217025756,0.9758657217025756,1.0,1.0,-1.6956979036331177,0.7511123418807983,0.9445855617523192,0.3624709546566009,0.0,0.0,1.0,55.261749267578125,88.0,40.509525299072266,-14031.8203125,436.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.66192626953125,302.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.2734375,27720.0,0.0,0.0,0.3164442181587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.6889063119888306,-2.3556171072414145e-05,0.0,0.000321150640957,0.0,0.0,535.619140625,0.0,0.0,0.0,0.9221851825714112,4.0,0.0,1.0
805380,293.0235290527344,297.1499938964844,293.1499938964844,0.2034776210784912,-4045.704345703125,304.1485900878906,0.8786592483520508,0.2817248702049255,0.2545432448387146,292.975830078125,297.1499938964844,293.1499938964844,0.1740706712007522,-3764.10107421875,304.1431579589844,0.8436480760574341,0.249031975865364,0.2369231432676315,292.9273986816406,297.1499938964844,293.1499938964844,0.2811287343502044,-4067.25537109375,304.13824462890625,0.9648109078407288,0.3659253716468811,0.256101131439209,292.76446533203125,297.1499938964844,293.1499938964844,0.3291045129299164,-6238.2763671875,304.1309814453125,0.9990000128746032,0.4989806115627289,0.3930530548095703,292.8985290527344,297.1499938964844,293.1499938964844,0.0262389983981847,-4987.6552734375,304.1398010253906,0.5428977608680725,0.068712793290615,0.3140074908733368,291.0165100097656,291.1499938964844,270.1498413085937,269.2939147949219,282.8490905761719,292.9802551269531,291.0126953125,1.0,0.3424420058727264,0.9748378992080688,0.9748378992080688,1.0,1.0,-1.7458691596984863,0.774945080280304,0.9709241390228271,0.3757472932338714,0.0,0.0,1.0,61.551979064941406,106.0,-29.55154037475586,-14293.3115234375,484.9137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.63916015625,302.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,27684.9296875,27720.0,0.0,0.0,0.3186479210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923294067382812,1.692353129386902,-2.3652417439734563e-05,0.0,0.0003233871539123,0.0,0.0,538.9052124023438,0.0,0.0,0.0,0.9238976836204528,4.0,0.0,1.0
805440,293.0235290527344,297.1499938964844,293.1499938964844,0.2034776210784912,-4045.704345703125,304.1485900878906,0.8786592483520508,0.2817248702049255,0.2545432448387146,292.975830078125,297.1499938964844,293.1499938964844,0.1740706712007522,-3764.10107421875,304.1431579589844,0.8436480760574341,0.249031975865364,0.2369231432676315,292.9273986816406,297.1499938964844,293.1499938964844,0.2811287343502044,-4067.25537109375,304.13824462890625,0.9648109078407288,0.3659253716468811,0.256101131439209,292.76446533203125,297.1499938964844,293.1499938964844,0.3291045129299164,-6238.2763671875,304.1309814453125,0.9990000128746032,0.4989806115627289,0.3930530548095703,292.8985290527344,297.1499938964844,293.1499938964844,0.0262389983981847,-4987.6552734375,304.1398010253906,0.5428977608680725,0.068712793290615,0.3140074908733368,291.0165100097656,291.1499938964844,270.1498413085937,269.2939147949219,282.8490905761719,292.9802551269531,291.0126953125,1.0,0.3424420058727264,0.9748378992080688,0.9748378992080688,1.0,1.0,-1.7458691596984863,0.774945080280304,0.9709241390228271,0.3757472932338714,0.0,0.0,1.0,61.551979064941406,106.0,-29.55154037475586,-14293.3115234375,484.9137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.63916015625,302.6208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,27684.9296875,27720.0,0.0,0.0,0.3186479210853576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923294067382812,1.692353129386902,-2.3652417439734563e-05,0.0,0.0003233871539123,0.0,0.0,538.9052124023438,0.0,0.0,0.0,0.9238976836204528,4.0,0.0,1.0
805500,293.0331115722656,297.1499938964844,293.1499938964844,0.204034611582756,-4055.26953125,304.1478271484375,0.8657614588737488,0.2814436852931976,0.2544772922992706,292.9852905273437,297.1499938964844,293.1499938964844,0.1750876456499099,-3782.364501953125,304.142578125,0.8327358961105347,0.2493811398744583,0.2374466955661773,292.9369201660156,297.1499938964844,293.1499938964844,0.283084362745285,-4090.363525390625,304.1368103027344,0.951095163822174,0.3668736815452575,0.256894588470459,292.7926940917969,297.1499938964844,293.1499938964844,0.3471802473068237,-6519.56005859375,304.1015930175781,0.9990000128746032,0.4983291625976562,0.4105927348136902,292.90966796875,297.1499938964844,293.1499938964844,0.0272412598133087,-5097.24853515625,304.1398620605469,0.5371072888374329,0.0697114840149879,0.3196133971214294,290.9820861816406,291.1499938964844,270.1571960449219,269.2968444824219,282.8449401855469,292.98883056640625,290.97662353515625,1.0,0.3505903780460357,0.9743239879608154,0.9743239879608154,1.0,1.0,-1.7751585245132446,0.7888935208320618,0.9862650036811828,0.3835124373435974,0.0,0.0,1.0,65.9622573852539,106.0,-65.1434097290039,-14426.8671875,516.7797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6036071777344,302.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,27702.90234375,28800.0,0.0,0.0,0.3200589120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928787231445312,1.6929023265838623,-2.3667773348279297e-05,0.0,0.0003248190914746,0.0,0.0,539.4301147460938,0.0,0.0,0.0,0.9391704797744752,4.0,0.0,1.0
805560,293.0426025390625,297.1499938964844,293.1499938964844,0.2045754492282867,-4064.56103515625,304.1472473144531,0.8522288799285889,0.2810618579387665,0.2543485164642334,292.99462890625,297.1499938964844,293.1499938964844,0.1760895699262619,-3800.34765625,304.14208984375,0.8210331201553345,0.2496340125799179,0.2379074394702911,292.9461975097656,297.1499938964844,293.1499938964844,0.2850759029388428,-4113.8115234375,304.1355895996094,0.9352399706840516,0.367748886346817,0.2576580047607422,292.8308410644531,297.1499938964844,293.1499938964844,0.36812224984169,-6840.546875,304.07232666015625,0.9990000128746032,0.4953778088092804,0.4305377900600433,292.9209899902344,297.1499938964844,293.1499938964844,0.0279291532933712,-5183.95458984375,304.14044189453125,0.5301033854484558,0.0705331489443779,0.3245451748371124,290.94464111328125,291.1499938964844,270.1651916503906,269.3003845214844,282.8399963378906,292.99664306640625,290.9392395019531,1.0,0.3595724999904632,0.9734862446784972,0.9734862446784972,1.0,1.0,-1.8063414096832275,0.8037596940994263,1.0025817155838013,0.3917752206325531,0.0,0.0,1.0,71.14448547363281,109.0,-84.57540893554688,-14600.3564453125,553.2587280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.548095703125,302.51617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.71484375,28800.0,0.0,0.0,0.3217590749263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171725034713743,1.7171968221664429,-2.4351940737687983e-05,0.0,0.000326544541167,0.0,0.0,562.9885864257812,0.0,0.0,0.0,0.937847912311554,4.0,0.0,1.0
