time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805620,293.0608825683594,297.1499938964844,293.1499938964844,0.2058637142181396,-4086.8251953125,304.1460266113281,0.8320053815841675,0.2800780832767486,0.253824234008789,293.0126037597656,297.1499938964844,293.1499938964844,0.1782613098621368,-3839.593505859375,304.14111328125,0.8021835088729858,0.2499261945486068,0.2385570704936981,292.9637145996094,297.1499938964844,293.1499938964844,0.2895547449588775,-4166.58642578125,304.1329650878906,0.9108802676200868,0.3693573176860809,0.2590330243110657,292.92529296875,297.1499938964844,293.1499938964844,0.4040447771549225,-7375.916015625,304.0393371582031,0.9990000128746032,0.4843455255031585,0.4617921710014343,292.9432067871094,297.1499938964844,293.1499938964844,0.0298739746212959,-5332.0048828125,304.1407775878906,0.519598126411438,0.0718269869685173,0.3322972357273102,290.84429931640625,291.1499938964844,270.1831970214844,269.3091735839844,282.8344116210937,293.0068359375,290.8375549316406,1.0,0.3736120462417602,0.9718106389045716,0.9718106389045716,1.0,1.0,-1.855010151863098,0.8269175887107849,1.028092622756958,0.4049449265003204,0.0,0.0,1.0,80.15071868896484,112.0,-126.69300842285156,-14775.7470703125,615.3865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41552734375,302.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.251953125,28800.0,0.0,0.0,0.3257571458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239826917648315,1.724007248878479,-2.4545481210225265e-05,0.0,0.0003306021098978,0.0,0.0,569.7135620117188,0.0,0.0,0.0,0.9412270188331604,4.0,0.0,1.0
805680,293.0608825683594,297.1499938964844,293.1499938964844,0.2058637142181396,-4086.8251953125,304.1460266113281,0.8320053815841675,0.2800780832767486,0.253824234008789,293.0126037597656,297.1499938964844,293.1499938964844,0.1782613098621368,-3839.593505859375,304.14111328125,0.8021835088729858,0.2499261945486068,0.2385570704936981,292.9637145996094,297.1499938964844,293.1499938964844,0.2895547449588775,-4166.58642578125,304.1329650878906,0.9108802676200868,0.3693573176860809,0.2590330243110657,292.92529296875,297.1499938964844,293.1499938964844,0.4040447771549225,-7375.916015625,304.0393371582031,0.9990000128746032,0.4843455255031585,0.4617921710014343,292.9432067871094,297.1499938964844,293.1499938964844,0.0298739746212959,-5332.0048828125,304.1407775878906,0.519598126411438,0.0718269869685173,0.3322972357273102,290.84429931640625,291.1499938964844,270.1831970214844,269.3091735839844,282.8344116210937,293.0068359375,290.8375549316406,1.0,0.3736120462417602,0.9718106389045716,0.9718106389045716,1.0,1.0,-1.855010151863098,0.8269175887107849,1.028092622756958,0.4049449265003204,0.0,0.0,1.0,80.15071868896484,112.0,-126.69300842285156,-14775.7470703125,615.3865356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.41552734375,302.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28730.251953125,28800.0,0.0,0.0,0.3257571458816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239826917648315,1.724007248878479,-2.4545481210225265e-05,0.0,0.0003306021098978,0.0,0.0,569.7135620117188,0.0,0.0,0.0,0.9412270188331604,4.0,0.0,1.0
805740,293.0780334472656,297.1499938964844,293.1499938964844,0.2064015865325927,-4096.1474609375,304.14654541015625,0.8085217475891113,0.2788586616516113,0.2532151043415069,293.0294189453125,297.1499938964844,293.1499938964844,0.1797973662614822,-3866.82958984375,304.1416015625,0.7789562344551086,0.2499964237213134,0.2391276210546493,292.9797668457031,297.1499938964844,293.1499938964844,0.2931682169437408,-4208.25537109375,304.1327209472656,0.8850004076957703,0.3708270490169525,0.2604148983955383,292.9912414550781,297.1499938964844,293.1499938964844,0.4002910554409027,-7301.5400390625,304.0819396972656,0.9697840809822084,0.4765596985816955,0.4535411298274994,292.9633178710937,297.1499938964844,293.1499938964844,0.0318271219730377,-5492.67822265625,304.1407165527344,0.5066800117492676,0.0729890093207359,0.33969247341156,290.7803955078125,291.1499938964844,270.203857421875,269.3203430175781,282.856689453125,293.0289611816406,290.7779235839844,1.0,0.3835827112197876,0.9701350927352904,0.9701350927352904,1.0,1.0,-1.8556041717529297,0.8271043300628662,1.0284998416900637,0.4051716327667236,0.0,0.0,1.0,91.23799896240234,115.0,-86.833984375,-14713.8427734375,650.8423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.33795166015625,302.2999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.5859375,29880.0,0.0,0.0,0.3296581208705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725582242012024,1.7256067991256714,-2.4591046894784085e-05,0.0,0.0003345611039549,0.0,0.0,571.30078125,0.0,0.0,0.0,0.9570207595825196,4.0,0.0,1.0
805800,293.0780334472656,297.1499938964844,293.1499938964844,0.2064015865325927,-4096.1474609375,304.14654541015625,0.8085217475891113,0.2788586616516113,0.2532151043415069,293.0294189453125,297.1499938964844,293.1499938964844,0.1797973662614822,-3866.82958984375,304.1416015625,0.7789562344551086,0.2499964237213134,0.2391276210546493,292.9797668457031,297.1499938964844,293.1499938964844,0.2931682169437408,-4208.25537109375,304.1327209472656,0.8850004076957703,0.3708270490169525,0.2604148983955383,292.9912414550781,297.1499938964844,293.1499938964844,0.4002910554409027,-7301.5400390625,304.0819396972656,0.9697840809822084,0.4765596985816955,0.4535411298274994,292.9633178710937,297.1499938964844,293.1499938964844,0.0318271219730377,-5492.67822265625,304.1407165527344,0.5066800117492676,0.0729890093207359,0.33969247341156,290.7803955078125,291.1499938964844,270.203857421875,269.3203430175781,282.856689453125,293.0289611816406,290.7779235839844,1.0,0.3835827112197876,0.9701350927352904,0.9701350927352904,1.0,1.0,-1.8556041717529297,0.8271043300628662,1.0284998416900637,0.4051716327667236,0.0,0.0,1.0,91.23799896240234,115.0,-86.833984375,-14713.8427734375,650.8423461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.33795166015625,302.2999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.5859375,29880.0,0.0,0.0,0.3296581208705902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725582242012024,1.7256067991256714,-2.4591046894784085e-05,0.0,0.0003345611039549,0.0,0.0,571.30078125,0.0,0.0,0.0,0.9570207595825196,4.0,0.0,1.0
805860,293.0946960449219,297.1499938964844,293.1499938964844,0.2056190222501754,-4083.34619140625,304.1490173339844,0.7923640608787537,0.2773041427135467,0.2521839737892151,293.04595947265625,297.1499938964844,293.1499938964844,0.180134117603302,-3872.21630859375,304.1438293457031,0.7647780179977417,0.249696210026741,0.239236980676651,292.9953918457031,297.1499938964844,293.1499938964844,0.2951179146766662,-4229.69287109375,304.13525390625,0.8698703646659851,0.3719711303710937,0.2614913582801819,293.02294921875,297.1499938964844,293.1499938964844,0.3991757333278656,-7273.8349609375,304.1060791015625,0.9492421746253968,0.4741117656230926,0.4506636559963226,292.9815979003906,297.1499938964844,293.1499938964844,0.0330729074776172,-5597.46142578125,304.1417541503906,0.4999184310436249,0.074006550014019,0.3458813726902008,290.7691955566406,291.1499938964844,270.227294921875,269.333984375,282.8773803710937,293.04931640625,290.7687683105469,1.0,0.3911516070365906,0.9684564471244812,0.9684564471244812,1.0,1.0,-1.8597651720047,0.8290373682975769,1.0307278633117676,0.4062132835388183,0.0,0.0,1.0,99.2943344116211,118.0,-32.769710540771484,-14763.302734375,679.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.32177734375,302.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.6953125,29880.0,0.0,0.0,0.3331172168254852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540075778961182,1.7540329694747925,-2.5407891371287405e-05,0.0,0.0003380716079846,0.0,0.0,600.0015869140625,0.0,0.0,0.0,0.9577192068099976,4.0,0.0,1.0
805920,293.0946960449219,297.1499938964844,293.1499938964844,0.2056190222501754,-4083.34619140625,304.1490173339844,0.7923640608787537,0.2773041427135467,0.2521839737892151,293.04595947265625,297.1499938964844,293.1499938964844,0.180134117603302,-3872.21630859375,304.1438293457031,0.7647780179977417,0.249696210026741,0.239236980676651,292.9953918457031,297.1499938964844,293.1499938964844,0.2951179146766662,-4229.69287109375,304.13525390625,0.8698703646659851,0.3719711303710937,0.2614913582801819,293.02294921875,297.1499938964844,293.1499938964844,0.3991757333278656,-7273.8349609375,304.1060791015625,0.9492421746253968,0.4741117656230926,0.4506636559963226,292.9815979003906,297.1499938964844,293.1499938964844,0.0330729074776172,-5597.46142578125,304.1417541503906,0.4999184310436249,0.074006550014019,0.3458813726902008,290.7691955566406,291.1499938964844,270.227294921875,269.333984375,282.8773803710937,293.04931640625,290.7687683105469,1.0,0.3911516070365906,0.9684564471244812,0.9684564471244812,1.0,1.0,-1.8597651720047,0.8290373682975769,1.0307278633117676,0.4062132835388183,0.0,0.0,1.0,99.2943344116211,118.0,-32.769710540771484,-14763.302734375,679.4468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.32177734375,302.31005859375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.6953125,29880.0,0.0,0.0,0.3331172168254852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540075778961182,1.7540329694747925,-2.5407891371287405e-05,0.0,0.0003380716079846,0.0,0.0,600.0015869140625,0.0,0.0,0.0,0.9577192068099976,4.0,0.0,1.0
805980,293.1102600097656,297.1499938964844,293.1499938964844,0.2043682932853698,-4063.007080078125,304.15142822265625,0.780516505241394,0.2755476832389831,0.2508862912654876,293.0617370605469,297.1499938964844,293.1499938964844,0.1799864321947097,-3869.13427734375,304.1461486816406,0.7548401951789856,0.2491330802440643,0.2390089929103851,293.0101013183594,297.1499938964844,293.1499938964844,0.2964885830879211,-4244.41943359375,304.13787841796875,0.8596494197845459,0.3729052245616913,0.2623538970947265,293.0424499511719,297.1499938964844,293.1499938964844,0.3993686735630035,-7269.61474609375,304.1202392578125,0.934775173664093,0.4733660221099853,0.4499352872371673,292.9980163574219,297.1499938964844,293.1499938964844,0.034140720963478,-5685.8134765625,304.1427001953125,0.4957908689975738,0.0749412477016449,0.3513207137584686,290.7689514160156,291.1499938964844,270.2535705566406,269.35015869140625,282.8971252441406,293.066162109375,290.7694091796875,1.0,0.3971538543701172,0.9667777419090272,0.9667777419090272,1.0,1.0,-1.8646259307861328,0.8313042521476746,1.0333216190338137,0.4074438214302063,0.0,0.0,1.0,105.58214569091795,121.0,-6.449936866760254,-14800.5556640625,703.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3508605957031,302.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.921875,29880.0,0.0,0.0,0.3360926806926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571961879730225,1.7572216987609863,-2.5500352421659045e-05,0.0,0.0003410913341213,0.0,0.0,603.27978515625,0.0,0.0,0.0,0.9593003988265992,4.0,0.0,1.0
806040,293.1102600097656,297.1499938964844,293.1499938964844,0.2043682932853698,-4063.007080078125,304.15142822265625,0.780516505241394,0.2755476832389831,0.2508862912654876,293.0617370605469,297.1499938964844,293.1499938964844,0.1799864321947097,-3869.13427734375,304.1461486816406,0.7548401951789856,0.2491330802440643,0.2390089929103851,293.0101013183594,297.1499938964844,293.1499938964844,0.2964885830879211,-4244.41943359375,304.13787841796875,0.8596494197845459,0.3729052245616913,0.2623538970947265,293.0424499511719,297.1499938964844,293.1499938964844,0.3993686735630035,-7269.61474609375,304.1202392578125,0.934775173664093,0.4733660221099853,0.4499352872371673,292.9980163574219,297.1499938964844,293.1499938964844,0.034140720963478,-5685.8134765625,304.1427001953125,0.4957908689975738,0.0749412477016449,0.3513207137584686,290.7689514160156,291.1499938964844,270.2535705566406,269.35015869140625,282.8971252441406,293.066162109375,290.7694091796875,1.0,0.3971538543701172,0.9667777419090272,0.9667777419090272,1.0,1.0,-1.8646259307861328,0.8313042521476746,1.0333216190338137,0.4074438214302063,0.0,0.0,1.0,105.58214569091795,121.0,-6.449936866760254,-14800.5556640625,703.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3508605957031,302.3377990722656,278.1499938964844,0.0,18000.0,313.1499938964844,29847.921875,29880.0,0.0,0.0,0.3360926806926727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571961879730225,1.7572216987609863,-2.5500352421659045e-05,0.0,0.0003410913341213,0.0,0.0,603.27978515625,0.0,0.0,0.0,0.9593003988265992,4.0,0.0,1.0
806100,293.1176452636719,297.1499938964844,293.1499938964844,0.2035692185163498,-4050.009765625,304.1526184082031,0.7755582928657532,0.2746010720729828,0.2501594722270965,293.0693054199219,297.1499938964844,293.1499938964844,0.1797345876693725,-3864.460205078125,304.1473083496094,0.7507719993591309,0.2487635761499405,0.2387932240962982,293.0170593261719,297.1499938964844,293.1499938964844,0.2969509959220886,-4249.19384765625,304.1392517089844,0.8555949926376343,0.3733068704605102,0.2627253234386444,293.0502014160156,297.1499938964844,293.1499938964844,0.3994458019733429,-7268.06787109375,304.1254577636719,0.9289625287055968,0.4732020199298858,0.4498403966426849,293.0055847167969,297.1499938964844,293.1499938964844,0.0346137322485446,-5724.396484375,304.1431884765625,0.4942590892314911,0.075379692018032,0.3538312315940857,290.77398681640625,291.1499938964844,270.2677917480469,269.35919189453125,282.9071044921875,293.0737609863281,290.7748718261719,1.0,0.3997310101985931,0.9659384489059448,0.9659384489059448,1.0,1.0,-1.866840958595276,0.8323348164558411,1.0345062017440796,0.4079995155334472,0.0,0.0,1.0,108.29285430908205,121.0,4.387379169464111,-14824.4765625,713.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3777770996094,302.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.53515625,30960.0,0.0,0.0,0.3373947143554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576850652694702,1.757710576057434,-2.551454599597492e-05,0.0,0.0003424127353355,0.0,0.0,603.7835083007812,0.0,0.0,0.0,0.974542796611786,4.0,0.0,1.0
806160,293.124755859375,297.1499938964844,293.1499938964844,0.2025135904550552,-4032.685302734375,304.154052734375,0.7710315585136414,0.2736091017723083,0.2493851482868194,293.0766906738281,297.1499938964844,293.1499938964844,0.1792411804199218,-3855.38623046875,304.148681640625,0.7470926642417908,0.2483377456665039,0.2385165244340896,293.0238037109375,297.1499938964844,293.1499938964844,0.2970571219921112,-4249.69775390625,304.1410217285156,0.8520039916038513,0.3736671507358551,0.2630624175071716,293.0572509765625,297.1499938964844,293.1499938964844,0.3991246819496155,-7260.80712890625,304.1305236816406,0.92380028963089,0.4730806648731231,0.4498051404953003,293.01275634765625,297.1499938964844,293.1499938964844,0.035010065883398,-5755.74853515625,304.1437072753906,0.4929448366165161,0.0757977589964866,0.3562167286872864,290.79052734375,291.1499938964844,270.2827453613281,269.368896484375,282.917236328125,293.0809936523437,290.79302978515625,1.0,0.4020923376083374,0.9652676582336426,0.9652676582336426,1.0,1.0,-1.86880624294281,0.8332521319389343,1.0355541706085205,0.4084925055503845,0.0,0.0,1.0,110.79973602294922,124.0,27.29693031311035,-14889.6455078125,722.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.40447998046875,302.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,30674.07421875,30960.0,0.0,0.0,0.338645339012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813485860824585,1.7813748121261597,-2.6206171241938137e-05,0.0,0.0003436819533817,0.0,0.0,628.49951171875,0.0,0.0,0.0,0.9728567004203796,4.0,0.0,1.0
806220,293.13836669921875,297.1499938964844,293.1499938964844,0.2002888321876526,-3996.380126953125,304.1564025878906,0.762907862663269,0.2714900970458984,0.2476970851421356,293.09088134765625,297.1499938964844,293.1499938964844,0.1781090795993805,-3834.9033203125,304.1510009765625,0.7405363321304321,0.2473171055316925,0.2377848327159881,293.0365905761719,297.1499938964844,293.1499938964844,0.2971464991569519,-4249.56103515625,304.1438293457031,0.8458044528961182,0.3742674887180328,0.2636378109455108,293.0699462890625,297.1499938964844,293.1499938964844,0.3984201550483703,-7246.6865234375,304.1381225585937,0.9149389266967772,0.4728545248508453,0.4497675001621246,293.026123046875,297.1499938964844,293.1499938964844,0.0357360355556011,-5813.0078125,304.14459228515625,0.4907334148883819,0.0765666663646698,0.3606112897396087,290.82305908203125,291.1499938964844,270.3148498535156,269.3902893066406,282.93829345703125,293.09454345703125,290.8252258300781,1.0,0.4062890708446502,0.9639260172843932,0.9639260172843932,1.0,1.0,-1.8718241453170776,0.8346518278121948,1.0371723175048828,0.4092280268669128,0.0,0.0,1.0,115.3526382446289,112.0,40.136756896972656,-14946.6259765625,739.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4684143066406,302.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.66015625,30960.0,0.0,0.0,0.3408646881580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771224975586,1.7877975702285769,-2.6395480745122768e-05,0.0,0.0003459343279246,0.0,0.0,635.3222045898438,0.0,0.0,0.0,0.976036787033081,4.0,0.0,1.0
806280,293.13836669921875,297.1499938964844,293.1499938964844,0.2002888321876526,-3996.380126953125,304.1564025878906,0.762907862663269,0.2714900970458984,0.2476970851421356,293.09088134765625,297.1499938964844,293.1499938964844,0.1781090795993805,-3834.9033203125,304.1510009765625,0.7405363321304321,0.2473171055316925,0.2377848327159881,293.0365905761719,297.1499938964844,293.1499938964844,0.2971464991569519,-4249.56103515625,304.1438293457031,0.8458044528961182,0.3742674887180328,0.2636378109455108,293.0699462890625,297.1499938964844,293.1499938964844,0.3984201550483703,-7246.6865234375,304.1381225585937,0.9149389266967772,0.4728545248508453,0.4497675001621246,293.026123046875,297.1499938964844,293.1499938964844,0.0357360355556011,-5813.0078125,304.14459228515625,0.4907334148883819,0.0765666663646698,0.3606112897396087,290.82305908203125,291.1499938964844,270.3148498535156,269.3902893066406,282.93829345703125,293.09454345703125,290.8252258300781,1.0,0.4062890708446502,0.9639260172843932,0.9639260172843932,1.0,1.0,-1.8718241453170776,0.8346518278121948,1.0371723175048828,0.4092280268669128,0.0,0.0,1.0,115.3526382446289,112.0,40.136756896972656,-14946.6259765625,739.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4684143066406,302.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,30895.66015625,30960.0,0.0,0.0,0.3408646881580353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787771224975586,1.7877975702285769,-2.6395480745122768e-05,0.0,0.0003459343279246,0.0,0.0,635.3222045898438,0.0,0.0,0.0,0.976036787033081,4.0,0.0,1.0
806340,293.15093994140625,297.1499938964844,293.1499938964844,0.1976487189531326,-3953.33740234375,304.1586608886719,0.762268602848053,0.2692370116710663,0.2456689924001693,293.1042175292969,297.1499938964844,293.1499938964844,0.1765273064374923,-3806.598388671875,304.1532897949219,0.7407413721084595,0.2461071014404297,0.2366455495357513,293.04833984375,297.1499938964844,293.1499938964844,0.2967463731765747,-4243.880859375,304.14654541015625,0.8476794958114624,0.3747605085372925,0.2639644742012024,293.0811462402344,297.1499938964844,293.1499938964844,0.3971738815307617,-7225.56982421875,304.1441345214844,0.9167218208312988,0.4726136922836303,0.4495033621788025,293.0380554199219,297.1499938964844,293.1499938964844,0.0361754186451435,-5846.2783203125,304.1456604003906,0.493196576833725,0.0772802457213401,0.3636548817157745,290.8597717285156,291.1499938964844,270.3500061035156,269.41436767578125,282.9613342285156,293.10693359375,290.8624572753906,1.0,0.4049406349658966,0.962584376335144,0.962584376335144,1.0,1.0,-1.871752977371216,0.8345687985420227,1.037184238433838,0.409143716096878,0.0,0.0,1.0,114.30731964111328,100.0,50.025672912597656,-14987.990234375,736.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5476989746094,302.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.3426443040370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793231982272e-05,0.0,0.0003477404243312,0.0,0.0,636.85546875,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
806400,293.15093994140625,297.1499938964844,293.1499938964844,0.1976487189531326,-3953.33740234375,304.1586608886719,0.762268602848053,0.2692370116710663,0.2456689924001693,293.1042175292969,297.1499938964844,293.1499938964844,0.1765273064374923,-3806.598388671875,304.1532897949219,0.7407413721084595,0.2461071014404297,0.2366455495357513,293.04833984375,297.1499938964844,293.1499938964844,0.2967463731765747,-4243.880859375,304.14654541015625,0.8476794958114624,0.3747605085372925,0.2639644742012024,293.0811462402344,297.1499938964844,293.1499938964844,0.3971738815307617,-7225.56982421875,304.1441345214844,0.9167218208312988,0.4726136922836303,0.4495033621788025,293.0380554199219,297.1499938964844,293.1499938964844,0.0361754186451435,-5846.2783203125,304.1456604003906,0.493196576833725,0.0772802457213401,0.3636548817157745,290.8597717285156,291.1499938964844,270.3500061035156,269.41436767578125,282.9613342285156,293.10693359375,290.8624572753906,1.0,0.4049406349658966,0.962584376335144,0.962584376335144,1.0,1.0,-1.871752977371216,0.8345687985420227,1.037184238433838,0.409143716096878,0.0,0.0,1.0,114.30731964111328,100.0,50.025672912597656,-14987.990234375,736.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5476989746094,302.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.34765625,32040.0,0.0,0.0,0.3426443040370941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789208173751831,1.789234638214111,-2.643793231982272e-05,0.0,0.0003477404243312,0.0,0.0,636.85546875,0.0,0.0,0.0,0.9917486310005188,4.0,0.0,1.0
806460,293.1636047363281,297.1499938964844,293.1499938964844,0.1942898482084274,-3898.2607421875,304.161376953125,0.7666423916816711,0.2666472792625427,0.2432726174592971,293.1178283691406,297.1499938964844,293.1499938964844,0.1742227971553802,-3765.337158203125,304.1560363769531,0.7454941868782043,0.2445124685764312,0.2350718975067138,293.0597229003906,297.1499938964844,293.1499938964844,0.2954544126987457,-4227.7421875,304.1498413085937,0.8552178740501404,0.3750254213809967,0.2640641331672668,293.09185791015625,297.1499938964844,293.1499938964844,0.3948118984699249,-7188.36962890625,304.1499938964844,0.9259440302848816,0.4721852540969848,0.4489791691303253,293.0494384765625,297.1499938964844,293.1499938964844,0.0362703055143356,-5849.84228515625,304.1469421386719,0.4988350570201874,0.0778118297457695,0.3654581606388092,290.9180908203125,291.1499938964844,270.3886108398437,269.4416809082031,282.9870300292969,293.1191711425781,290.9217834472656,1.0,0.4002260863780975,0.96126127243042,0.96126127243042,1.0,1.0,-1.868643999099732,0.8330307006835938,1.0356132984161377,0.408246099948883,0.0,0.0,1.0,109.43783569335938,88.0,72.91287994384766,-15058.5302734375,718.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6262512207031,302.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.373046875,32040.0,0.0,0.0,0.3441125154495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167781829833984,1.8168054819107056,-2.725897684285883e-05,0.0,0.0003492304531391,0.0,0.0,666.751708984375,0.0,0.0,0.0,0.9919701218605042,4.0,0.0,1.0
806520,293.1636047363281,297.1499938964844,293.1499938964844,0.1942898482084274,-3898.2607421875,304.161376953125,0.7666423916816711,0.2666472792625427,0.2432726174592971,293.1178283691406,297.1499938964844,293.1499938964844,0.1742227971553802,-3765.337158203125,304.1560363769531,0.7454941868782043,0.2445124685764312,0.2350718975067138,293.0597229003906,297.1499938964844,293.1499938964844,0.2954544126987457,-4227.7421875,304.1498413085937,0.8552178740501404,0.3750254213809967,0.2640641331672668,293.09185791015625,297.1499938964844,293.1499938964844,0.3948118984699249,-7188.36962890625,304.1499938964844,0.9259440302848816,0.4721852540969848,0.4489791691303253,293.0494384765625,297.1499938964844,293.1499938964844,0.0362703055143356,-5849.84228515625,304.1469421386719,0.4988350570201874,0.0778118297457695,0.3654581606388092,290.9180908203125,291.1499938964844,270.3886108398437,269.4416809082031,282.9870300292969,293.1191711425781,290.9217834472656,1.0,0.4002260863780975,0.96126127243042,0.96126127243042,1.0,1.0,-1.868643999099732,0.8330307006835938,1.0356132984161377,0.408246099948883,0.0,0.0,1.0,109.43783569335938,88.0,72.91287994384766,-15058.5302734375,718.478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6262512207031,302.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.373046875,32040.0,0.0,0.0,0.3441125154495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167781829833984,1.8168054819107056,-2.725897684285883e-05,0.0,0.0003492304531391,0.0,0.0,666.751708984375,0.0,0.0,0.0,0.9919701218605042,4.0,0.0,1.0
806580,293.1763000488281,297.1499938964844,293.1499938964844,0.1905377358198166,-3836.767822265625,304.163818359375,0.7744398713111877,0.2637242972850799,0.2404549717903137,293.1318359375,297.1499938964844,293.1499938964844,0.1714540421962738,-3715.99853515625,304.1586303710937,0.7533521056175232,0.2424879074096679,0.2329776734113693,293.0709533691406,297.1499938964844,293.1499938964844,0.2937813103199005,-4207.42041015625,304.1526794433594,0.8669127821922302,0.3750369846820831,0.2639076113700866,293.1023864746094,297.1499938964844,293.1499938964844,0.3920150399208069,-7145.52490234375,304.1546325683594,0.9403498768806458,0.4715239405632019,0.4481315612792969,293.06060791015625,297.1499938964844,293.1499938964844,0.0360530838370323,-5827.8486328125,304.1483154296875,0.5065544247627258,0.078092373907566,0.3656662702560425,290.9765014648437,291.1499938964844,270.43096923828125,269.47247314453125,283.0159912109375,293.1315002441406,290.98052978515625,1.0,0.3931467831134796,0.959938108921051,0.959938108921051,1.0,1.0,-1.8617918491363523,0.8297005295753479,1.0320913791656494,0.4063447117805481,0.0,0.0,1.0,102.35808563232422,76.0,80.35638427734375,-15070.4306640625,690.6951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7159423828125,302.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.224609375,32040.0,0.0,0.0,0.3451341092586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819732546806336,1.8197598457336424,-2.734769987000618e-05,0.0,0.0003502672479953,0.0,0.0,670.0096435546875,0.0,0.0,0.0,0.9934322834014891,4.0,0.0,1.0
806640,293.1763000488281,297.1499938964844,293.1499938964844,0.1905377358198166,-3836.767822265625,304.163818359375,0.7744398713111877,0.2637242972850799,0.2404549717903137,293.1318359375,297.1499938964844,293.1499938964844,0.1714540421962738,-3715.99853515625,304.1586303710937,0.7533521056175232,0.2424879074096679,0.2329776734113693,293.0709533691406,297.1499938964844,293.1499938964844,0.2937813103199005,-4207.42041015625,304.1526794433594,0.8669127821922302,0.3750369846820831,0.2639076113700866,293.1023864746094,297.1499938964844,293.1499938964844,0.3920150399208069,-7145.52490234375,304.1546325683594,0.9403498768806458,0.4715239405632019,0.4481315612792969,293.06060791015625,297.1499938964844,293.1499938964844,0.0360530838370323,-5827.8486328125,304.1483154296875,0.5065544247627258,0.078092373907566,0.3656662702560425,290.9765014648437,291.1499938964844,270.43096923828125,269.47247314453125,283.0159912109375,293.1315002441406,290.98052978515625,1.0,0.3931467831134796,0.959938108921051,0.959938108921051,1.0,1.0,-1.8617918491363523,0.8297005295753479,1.0320913791656494,0.4063447117805481,0.0,0.0,1.0,102.35808563232422,76.0,80.35638427734375,-15070.4306640625,690.6951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7159423828125,302.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.224609375,32040.0,0.0,0.0,0.3451341092586517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819732546806336,1.8197598457336424,-2.734769987000618e-05,0.0,0.0003502672479953,0.0,0.0,670.0096435546875,0.0,0.0,0.0,0.9934322834014891,4.0,0.0,1.0
806700,293.182373046875,297.1499938964844,293.1499938964844,0.1885442733764648,-3804.037353515625,304.1649169921875,0.7796408534049988,0.2621975839138031,0.2389553189277649,293.1387023925781,297.1499938964844,293.1499938964844,0.169917955994606,-3688.626953125,304.15985107421875,0.7584882378578186,0.2413685470819473,0.2317948788404464,293.0763244628906,297.1499938964844,293.1499938964844,0.2927899062633514,-4195.50439453125,304.15399169921875,0.8743500709533691,0.3749815225601196,0.2637654542922973,293.107421875,297.1499938964844,293.1499938964844,0.3904277384281158,-7121.4921875,304.1566467285156,0.9491826891899108,0.4711372852325439,0.4476267397403717,293.06597900390625,297.1499938964844,293.1499938964844,0.0358523800969123,-5809.154296875,304.14898681640625,0.5113233327865601,0.0781704932451248,0.3653498888015747,291.0079345703125,291.1499938964844,270.4534606933594,269.4891052246094,283.03131103515625,293.1374206542969,291.0121765136719,1.0,0.3889472782611847,0.959276556968689,0.959276556968689,1.0,1.0,-1.857414722442627,0.8275809288024902,1.0298337936401367,0.4051374495029449,0.0,0.0,1.0,98.23439025878906,76.0,84.41844177246094,-15071.9462890625,674.3109741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7652587890625,302.7861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,32025.85546875,33120.0,0.0,0.0,0.345458984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201768398284912,1.8202041387557983,-2.736105489020701e-05,0.0,0.0003505969652906,0.0,0.0,670.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806760,293.188232421875,297.1499938964844,293.1499938964844,0.1864152252674102,-3768.936767578125,304.16607666015625,0.7857474088668823,0.2606376409530639,0.2374133318662643,293.1454162597656,297.1499938964844,293.1499938964844,0.1682328730821609,-3658.50048828125,304.1611328125,0.7644954919815063,0.2401921600103378,0.2305436581373214,293.08154296875,297.1499938964844,293.1499938964844,0.2915896773338318,-4181.103515625,304.15545654296875,0.8828999996185303,0.3748919069766998,0.2635905742645263,293.1123046875,297.1499938964844,293.1499938964844,0.3885732293128967,-7093.4765625,304.1588134765625,0.9588593244552612,0.4707193076610565,0.4470806419849396,293.0711669921875,297.1499938964844,293.1499938964844,0.0355833992362022,-5784.41796875,304.149658203125,0.5168046355247498,0.0782172158360481,0.3648276627063751,291.0454406738281,291.1499938964844,270.476806640625,269.50653076171875,283.0470886230469,293.1431884765625,291.0504455566406,1.0,0.3844003081321716,0.9586674571037292,0.9586674571037292,1.0,1.0,-1.85256826877594,0.8252394199371338,1.0273289680480957,0.4038059115409851,0.0,0.0,1.0,93.8255615234375,64.0,95.24536895751952,-15089.7060546875,656.7516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8135070800781,302.8447265625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.41796875,33120.0,0.0,0.0,0.3456974625587463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318631649017327,1.8318909406661987,-2.7713525923900303e-05,0.0,0.0003508389927446,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806820,293.19927978515625,297.1499938964844,293.1499938964844,0.1821364313364029,-3698.347412109375,304.1678466796875,0.8009228110313416,0.257426768541336,0.2342212945222854,293.1583557128906,297.1499938964844,293.1499938964844,0.1647731363773346,-3596.6884765625,304.1631774902344,0.7794803977012634,0.2376844882965088,0.2278644144535064,293.0914306640625,297.1499938964844,293.1499938964844,0.2891427874565124,-4151.97119140625,304.1576843261719,0.9036312699317932,0.3746187686920166,0.2631546556949615,293.1215515136719,297.1499938964844,293.1499938964844,0.3848239183425903,-7037.33837890625,304.162109375,0.9798756837844848,0.4697985351085663,0.4458800852298736,293.0809326171875,297.1499938964844,293.1499938964844,0.0349681563675403,-5728.783203125,304.1507873535156,0.5303295254707336,0.0782310143113136,0.3632844388484955,291.11749267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.079833984375,293.1541442871094,291.1223449707031,1.0,0.3744349777698517,0.9574492573738098,0.9574492573738098,1.0,1.0,-1.8417010307312007,0.8199970126152039,1.021704077720642,0.4008273184299469,0.0,0.0,1.0,84.36444091796875,52.0,99.23834991455078,-15079.7177734375,619.0292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.914794921875,302.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.345829427242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509728994686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806880,293.19927978515625,297.1499938964844,293.1499938964844,0.1821364313364029,-3698.347412109375,304.1678466796875,0.8009228110313416,0.257426768541336,0.2342212945222854,293.1583557128906,297.1499938964844,293.1499938964844,0.1647731363773346,-3596.6884765625,304.1631774902344,0.7794803977012634,0.2376844882965088,0.2278644144535064,293.0914306640625,297.1499938964844,293.1499938964844,0.2891427874565124,-4151.97119140625,304.1576843261719,0.9036312699317932,0.3746187686920166,0.2631546556949615,293.1215515136719,297.1499938964844,293.1499938964844,0.3848239183425903,-7037.33837890625,304.162109375,0.9798756837844848,0.4697985351085663,0.4458800852298736,293.0809326171875,297.1499938964844,293.1499938964844,0.0349681563675403,-5728.783203125,304.1507873535156,0.5303295254707336,0.0782310143113136,0.3632844388484955,291.11749267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.079833984375,293.1541442871094,291.1223449707031,1.0,0.3744349777698517,0.9574492573738098,0.9574492573738098,1.0,1.0,-1.8417010307312007,0.8199970126152039,1.021704077720642,0.4008273184299469,0.0,0.0,1.0,84.36444091796875,52.0,99.23834991455078,-15079.7177734375,619.0292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.914794921875,302.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.345829427242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509728994686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
806940,293.2095031738281,297.1499938964844,293.1499938964844,0.1777385771274566,-3625.508056640625,304.1692199707031,0.8193889260292053,0.2541084587574005,0.2309154570102691,293.17059326171875,297.1499938964844,293.1499938964844,0.1611219495534896,-3531.287353515625,304.16485595703125,0.798606812953949,0.2349912673234939,0.2249897271394729,293.1006164550781,297.1499938964844,293.1499938964844,0.2864770293235779,-4120.36181640625,304.1595458984375,0.9319279193878174,0.3742361068725586,0.2626290321350097,293.1298522949219,297.1499938964844,293.1499938964844,0.3793166577816009,-6952.0888671875,304.1676330566406,0.9990000128746032,0.4688295125961303,0.4426597654819488,293.08990478515625,297.1499938964844,293.1499938964844,0.034250658005476,-5664.33251953125,304.1517333984375,0.5476119518280029,0.0781589373946189,0.3612583875656128,291.1925048828125,291.1499938964844,270.5777893066406,269.583251953125,283.1148376464844,293.1643371582031,291.1976928710937,1.0,0.3634681403636932,0.9562311172485352,0.9562311172485352,1.0,1.0,-1.8277348279953003,0.8132429718971252,1.0144917964935305,0.3971386849880218,0.0,0.0,0.9918425679206848,74.52474212646484,40.0,104.3645477294922,-15052.197265625,578.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0196228027344,303.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,32613.748046875,34200.0,0.0,0.0,0.3455114364624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831178307533264,1.8312060832977293,-2.7737942218664106e-05,0.0,0.0003506501670926,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807000,293.2095031738281,297.1499938964844,293.1499938964844,0.1777385771274566,-3625.508056640625,304.1692199707031,0.8193889260292053,0.2541084587574005,0.2309154570102691,293.17059326171875,297.1499938964844,293.1499938964844,0.1611219495534896,-3531.287353515625,304.16485595703125,0.798606812953949,0.2349912673234939,0.2249897271394729,293.1006164550781,297.1499938964844,293.1499938964844,0.2864770293235779,-4120.36181640625,304.1595458984375,0.9319279193878174,0.3742361068725586,0.2626290321350097,293.1298522949219,297.1499938964844,293.1499938964844,0.3793166577816009,-6952.0888671875,304.1676330566406,0.9990000128746032,0.4688295125961303,0.4426597654819488,293.08990478515625,297.1499938964844,293.1499938964844,0.034250658005476,-5664.33251953125,304.1517333984375,0.5476119518280029,0.0781589373946189,0.3612583875656128,291.1925048828125,291.1499938964844,270.5777893066406,269.583251953125,283.1148376464844,293.1643371582031,291.1976928710937,1.0,0.3634681403636932,0.9562311172485352,0.9562311172485352,1.0,1.0,-1.8277348279953003,0.8132429718971252,1.0144917964935305,0.3971386849880218,0.0,0.0,0.9918425679206848,74.52474212646484,40.0,104.3645477294922,-15052.197265625,578.2698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0196228027344,303.0549011230469,278.1499938964844,0.0,18000.0,313.1499938964844,32613.748046875,34200.0,0.0,0.0,0.3455114364624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831178307533264,1.8312060832977293,-2.7737942218664106e-05,0.0,0.0003506501670926,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807060,293.21881103515625,297.1499938964844,293.1499938964844,0.172965720295906,-3545.5947265625,304.1707763671875,0.833300769329071,0.2507132887840271,0.2276540696620941,293.18194580078125,297.1499938964844,293.1499938964844,0.157073363661766,-3458.02587890625,304.16668701171875,0.8136066794395447,0.2321646213531494,0.2221023142337799,293.10906982421875,297.1499938964844,293.1499938964844,0.2830886542797088,-4079.916259765625,304.1620788574219,0.955524742603302,0.3737772405147552,0.2621391713619232,293.1112365722656,297.1499938964844,293.1499938964844,0.3471316397190094,-6464.40087890625,304.2152404785156,0.9990000128746032,0.4730188846588135,0.4136410355567932,293.0978088378906,297.1499938964844,293.1499938964844,0.0334884896874427,-5593.87158203125,304.1524353027344,0.5623277425765991,0.0780790075659751,0.3596813976764679,291.2967224121094,291.1499938964844,270.63238525390625,269.6254577636719,283.1620483398437,293.171142578125,291.3051452636719,1.0,0.3503536581993103,0.9551262855529784,0.9551262855529784,1.0,1.0,-1.7825860977172852,0.791616678237915,0.99096941947937,0.3851300179958343,0.0,0.0,0.9658609628677368,66.81204223632812,43.0,144.03753662109375,-14864.9521484375,524.2019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1570129394531,303.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33502.140625,34200.0,0.0,0.0,0.3444027602672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827813744544983,1.8278416395187376,-2.786409459076821e-05,0.0,0.0003495250130072,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807120,293.21881103515625,297.1499938964844,293.1499938964844,0.172965720295906,-3545.5947265625,304.1707763671875,0.833300769329071,0.2507132887840271,0.2276540696620941,293.18194580078125,297.1499938964844,293.1499938964844,0.157073363661766,-3458.02587890625,304.16668701171875,0.8136066794395447,0.2321646213531494,0.2221023142337799,293.10906982421875,297.1499938964844,293.1499938964844,0.2830886542797088,-4079.916259765625,304.1620788574219,0.955524742603302,0.3737772405147552,0.2621391713619232,293.1112365722656,297.1499938964844,293.1499938964844,0.3471316397190094,-6464.40087890625,304.2152404785156,0.9990000128746032,0.4730188846588135,0.4136410355567932,293.0978088378906,297.1499938964844,293.1499938964844,0.0334884896874427,-5593.87158203125,304.1524353027344,0.5623277425765991,0.0780790075659751,0.3596813976764679,291.2967224121094,291.1499938964844,270.63238525390625,269.6254577636719,283.1620483398437,293.171142578125,291.3051452636719,1.0,0.3503536581993103,0.9551262855529784,0.9551262855529784,1.0,1.0,-1.7825860977172852,0.791616678237915,0.99096941947937,0.3851300179958343,0.0,0.0,0.9658609628677368,66.81204223632812,43.0,144.03753662109375,-14864.9521484375,524.2019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1570129394531,303.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,33502.140625,34200.0,0.0,0.0,0.3444027602672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827813744544983,1.8278416395187376,-2.786409459076821e-05,0.0,0.0003495250130072,0.0,0.0,683.498291015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
807180,293.22808837890625,297.1499938964844,293.1499938964844,0.1678991168737411,-3460.116943359375,304.1722717285156,0.8426211476325989,0.2470908164978027,0.2242982685565948,293.193359375,297.1499938964844,293.1499938964844,0.1526938080787658,-3378.24365234375,304.1683959960937,0.8230273127555847,0.2290419638156891,0.2190574705600738,293.1176452636719,297.1499938964844,293.1499938964844,0.2791300117969513,-4032.6376953125,304.1645812988281,0.9713134169578552,0.3730753362178802,0.2615686953067779,293.06573486328125,297.1499938964844,293.1499938964844,0.322885662317276,-6097.068359375,304.23309326171875,0.9990000128746032,0.4832091033458709,0.3933563232421875,293.1053161621094,297.1499938964844,293.1499938964844,0.0326516963541507,-5515.5771484375,304.1529846191406,0.5729738473892212,0.0778758376836776,0.3580822348594665,291.4209289550781,291.1499938964844,270.6894226074219,269.6698303222656,283.2080078125,293.18182373046875,291.428466796875,1.0,0.3413670659065246,0.954021453857422,0.954021453857422,1.0,1.0,-1.7480040788650513,0.775141716003418,0.9728623032569884,0.3757155239582062,0.0,0.0,0.9212819933891296,61.668235778808594,61.0,159.82916259765625,-14710.6923828125,486.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3337707519531,303.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34721.89453125,34200.0,0.0,0.0,0.3422612845897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7964097261428833,1.79643714427948,-2.744879930105526e-05,0.0,0.0003473516844678,0.0,0.0,657.5647583007812,0.0,0.0,0.0,0.9852349162101746,4.0,0.0,1.0
807240,293.22808837890625,297.1499938964844,293.1499938964844,0.1678991168737411,-3460.116943359375,304.1722717285156,0.8426211476325989,0.2470908164978027,0.2242982685565948,293.193359375,297.1499938964844,293.1499938964844,0.1526938080787658,-3378.24365234375,304.1683959960937,0.8230273127555847,0.2290419638156891,0.2190574705600738,293.1176452636719,297.1499938964844,293.1499938964844,0.2791300117969513,-4032.6376953125,304.1645812988281,0.9713134169578552,0.3730753362178802,0.2615686953067779,293.06573486328125,297.1499938964844,293.1499938964844,0.322885662317276,-6097.068359375,304.23309326171875,0.9990000128746032,0.4832091033458709,0.3933563232421875,293.1053161621094,297.1499938964844,293.1499938964844,0.0326516963541507,-5515.5771484375,304.1529846191406,0.5729738473892212,0.0778758376836776,0.3580822348594665,291.4209289550781,291.1499938964844,270.6894226074219,269.6698303222656,283.2080078125,293.18182373046875,291.428466796875,1.0,0.3413670659065246,0.954021453857422,0.954021453857422,1.0,1.0,-1.7480040788650513,0.775141716003418,0.9728623032569884,0.3757155239582062,0.0,0.0,0.9212819933891296,61.668235778808594,61.0,159.82916259765625,-14710.6923828125,486.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3337707519531,303.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,34721.89453125,34200.0,0.0,0.0,0.3422612845897674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7964097261428833,1.79643714427948,-2.744879930105526e-05,0.0,0.0003473516844678,0.0,0.0,657.5647583007812,0.0,0.0,0.0,0.9852349162101746,4.0,0.0,1.0
807300,293.232666015625,297.1499938964844,293.1499938964844,0.1656024158000946,-3421.45751953125,304.1723937988281,0.8418999910354614,0.2451987713575363,0.222616821527481,293.1990966796875,297.1499938964844,293.1499938964844,0.1506909728050232,-3341.866455078125,304.1686706542969,0.8224352598190308,0.2273670881986618,0.2175016105175018,293.1219787597656,297.1499938964844,293.1499938964844,0.2774900496006012,-4013.247314453125,304.1649169921875,0.9724642038345336,0.3726365864276886,0.2612753808498382,293.044921875,297.1499938964844,293.1499938964844,0.3189432621002197,-6041.18408203125,304.2249450683594,0.9990000128746032,0.4883720278739929,0.3914650380611419,293.10894775390625,297.1499938964844,293.1499938964844,0.0323290564119815,-5485.31201171875,304.1530456542969,0.5736798048019409,0.077732965350151,0.357446014881134,291.4692077636719,291.1499938964844,270.71875,269.6927490234375,283.2281188964844,293.1890563964844,291.4747314453125,1.0,0.3403482735157013,0.9534690380096436,0.9534690380096436,1.0,1.0,-1.7407166957855225,0.771694540977478,0.9690220952033995,0.3736069500446319,0.0,0.0,0.8950936198234558,61.1076545715332,61.0,141.95143127441406,-14652.615234375,480.3804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4286499023437,303.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,35043.578125,35280.0,0.0,0.0,0.3408496975898742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757210612297058,1.757237195968628,-2.667565604497213e-05,0.0,0.0003459191066212,0.0,0.0,622.0087890625,0.0,0.0,0.0,0.9814055562019348,4.0,0.0,1.0
