time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807360,293.2372131347656,297.1499938964844,293.1499938964844,0.1634536832571029,-3385.347412109375,304.1722106933594,0.8375652432441711,0.2432595342397689,0.2209281474351883,293.2048034667969,297.1499938964844,293.1499938964844,0.1488033682107925,-3307.654541015625,304.168701171875,0.8182996511459351,0.2256232947111129,0.215917557477951,293.1262512207031,297.1499938964844,293.1499938964844,0.2760751247406006,-3996.63671875,304.1647644042969,0.9693514704704284,0.3721485435962677,0.2609745264053345,293.03240966796875,297.1499938964844,293.1499938964844,0.3203591704368591,-6068.49169921875,304.20867919921875,0.9990000128746032,0.4921675026416778,0.3949171006679535,293.11248779296875,297.1499938964844,293.1499938964844,0.032060720026493,-5460.19140625,304.1529846191406,0.5712698698043823,0.0775591284036636,0.3568753600120544,291.50762939453125,291.1499938964844,270.7485656738281,269.71612548828125,283.2457580566406,293.19635009765625,291.5118713378906,1.0,0.3411842286586761,0.9531123638153076,0.9531123638153076,1.0,1.0,-1.73987877368927,0.7713067531585693,0.9685720801353456,0.3732809722423553,0.0,0.0,0.8673887252807617,61.811622619628906,79.0,121.00409698486328,-14640.1015625,481.9479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5152587890625,303.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,36156.50390625,35280.0,0.0,0.0,0.3393382132053375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.727250099182129,1.72727632522583,-2.629339905979577e-05,0.0,0.0003443851601332,0.0,0.0,598.867919921875,0.0,0.0,0.0,0.953944206237793,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.1601282060146331,-3330.42578125,304.1703186035156,0.8213117718696594,0.2392584681510925,0.2175370901823043,293.216064453125,297.1499938964844,293.1499938964844,0.1458583623170852,-3255.246337890625,304.1673278808594,0.8015914559364319,0.2219532281160354,0.2126762270927429,293.1346130371094,297.1499938964844,293.1499938964844,0.2748603224754333,-3983.400390625,304.1617736816406,0.9527947902679444,0.3710593283176422,0.2603637278079986,293.0389709472656,297.1499938964844,293.1499938964844,0.3369259238243103,-6334.77783203125,304.1611022949219,0.9990000128746032,0.4939101934432983,0.4141079485416412,293.1197204589844,297.1499938964844,293.1499938964844,0.0317889340221881,-5436.7412109375,304.1524353027344,0.5594333410263062,0.0770411267876625,0.355619877576828,291.5199279785156,291.1499938964844,270.8096008300781,269.7640991210937,283.2722473144531,293.2050476074219,291.5177917480469,1.0,0.3475694060325622,0.9523988962173462,0.9523988962173462,1.0,1.0,-1.7527061700820925,0.7774260640144348,0.9752801656723022,0.3765130937099457,0.0,0.0,0.8162429928779602,66.23418426513672,97.0,26.79527473449707,-14558.6181640625,503.1614379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6688232421875,303.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36663.68359375,35280.0,0.0,0.0,0.3360254168510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6057989597320557,1.6058229207992554,-2.394993862253613e-05,0.0,0.0003410230856388,0.0,0.0,499.0328369140625,0.0,0.0,0.0,0.897105872631073,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.1601282060146331,-3330.42578125,304.1703186035156,0.8213117718696594,0.2392584681510925,0.2175370901823043,293.216064453125,297.1499938964844,293.1499938964844,0.1458583623170852,-3255.246337890625,304.1673278808594,0.8015914559364319,0.2219532281160354,0.2126762270927429,293.1346130371094,297.1499938964844,293.1499938964844,0.2748603224754333,-3983.400390625,304.1617736816406,0.9527947902679444,0.3710593283176422,0.2603637278079986,293.0389709472656,297.1499938964844,293.1499938964844,0.3369259238243103,-6334.77783203125,304.1611022949219,0.9990000128746032,0.4939101934432983,0.4141079485416412,293.1197204589844,297.1499938964844,293.1499938964844,0.0317889340221881,-5436.7412109375,304.1524353027344,0.5594333410263062,0.0770411267876625,0.355619877576828,291.5199279785156,291.1499938964844,270.8096008300781,269.7640991210937,283.2722473144531,293.2050476074219,291.5177917480469,1.0,0.3475694060325622,0.9523988962173462,0.9523988962173462,1.0,1.0,-1.7527061700820925,0.7774260640144348,0.9752801656723022,0.3765130937099457,0.0,0.0,0.8162429928779602,66.23418426513672,97.0,26.79527473449707,-14558.6181640625,503.1614379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6688232421875,303.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36663.68359375,35280.0,0.0,0.0,0.3360254168510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6057989597320557,1.6058229207992554,-2.394993862253613e-05,0.0,0.0003410230856388,0.0,0.0,499.0328369140625,0.0,0.0,0.0,0.897105872631073,4.0,0.0,1.0
807540,293.254638671875,297.1499938964844,293.1499938964844,0.1578485369682312,-3294.142822265625,304.1673278808594,0.7972849607467651,0.2350828498601913,0.2141118496656417,293.2270812988281,297.1499938964844,293.1499938964844,0.1438028067350387,-3220.0322265625,304.1649780273437,0.7772748470306396,0.218043565750122,0.2093333750963211,293.1425170898437,297.1499938964844,293.1499938964844,0.2755144536495209,-3993.011962890625,304.15673828125,0.9254275560379028,0.3698434829711914,0.2597533762454986,293.0888977050781,297.1499938964844,293.1499938964844,0.3686442375183105,-6826.89990234375,304.1044616699219,0.9990000128746032,0.4866888225078583,0.4459701478481293,293.1278076171875,297.1499938964844,293.1499938964844,0.0316846929490566,-5432.42431640625,304.1517944335937,0.5411549210548401,0.0761743262410163,0.3535261154174804,291.4564819335937,291.1499938964844,270.8722229003906,269.8135070800781,283.2904663085937,293.2079467773437,291.4503173828125,1.0,0.3588584661483764,0.9516854882240297,0.9516854882240297,1.0,1.0,-1.7795828580856323,0.7902376651763916,0.989345133304596,0.3835113942623138,0.0,0.0,0.7789577841758728,74.14553833007812,100.0,-68.2000732421875,-14500.6455078125,544.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79058837890625,303.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36549.765625,34200.0,0.0,0.0,0.3324748873710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4852052927017212,1.48522686958313,-2.1660622223862447e-05,0.0,0.00033741974039,0.0,0.0,410.6234130859375,0.0,0.0,0.0,0.8267390131950378,4.0,0.0,1.0
807600,293.254638671875,297.1499938964844,293.1499938964844,0.1578485369682312,-3294.142822265625,304.1673278808594,0.7972849607467651,0.2350828498601913,0.2141118496656417,293.2270812988281,297.1499938964844,293.1499938964844,0.1438028067350387,-3220.0322265625,304.1649780273437,0.7772748470306396,0.218043565750122,0.2093333750963211,293.1425170898437,297.1499938964844,293.1499938964844,0.2755144536495209,-3993.011962890625,304.15673828125,0.9254275560379028,0.3698434829711914,0.2597533762454986,293.0888977050781,297.1499938964844,293.1499938964844,0.3686442375183105,-6826.89990234375,304.1044616699219,0.9990000128746032,0.4866888225078583,0.4459701478481293,293.1278076171875,297.1499938964844,293.1499938964844,0.0316846929490566,-5432.42431640625,304.1517944335937,0.5411549210548401,0.0761743262410163,0.3535261154174804,291.4564819335937,291.1499938964844,270.8722229003906,269.8135070800781,283.2904663085937,293.2079467773437,291.4503173828125,1.0,0.3588584661483764,0.9516854882240297,0.9516854882240297,1.0,1.0,-1.7795828580856323,0.7902376651763916,0.989345133304596,0.3835113942623138,0.0,0.0,0.7789577841758728,74.14553833007812,100.0,-68.2000732421875,-14500.6455078125,544.4474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.79058837890625,303.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36549.765625,34200.0,0.0,0.0,0.3324748873710632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4852052927017212,1.48522686958313,-2.1660622223862447e-05,0.0,0.00033741974039,0.0,0.0,410.6234130859375,0.0,0.0,0.0,0.8267390131950378,4.0,0.0,1.0
807660,293.2624816894531,297.1499938964844,293.1499938964844,0.1559180170297622,-3263.85009765625,304.16485595703125,0.7701581716537476,0.2308433502912521,0.2106873542070388,293.2373046875,297.1499938964844,293.1499938964844,0.142014592885971,-3189.817626953125,304.1630249023437,0.7514967918395996,0.2140170335769653,0.205937460064888,293.14947509765625,297.1499938964844,293.1499938964844,0.2769084870815277,-4011.20263671875,304.1523132324219,0.896188497543335,0.3686184287071228,0.259184330701828,293.15655517578125,297.1499938964844,293.1499938964844,0.3775093555450439,-6966.84228515625,304.10870361328125,0.9816701412200928,0.4744647443294525,0.452640175819397,293.1358337402344,297.1499938964844,293.1499938964844,0.0315441936254501,-5426.62060546875,304.1514587402344,0.5210313200950623,0.0751025527715683,0.3506640791893005,291.3644104003906,291.1499938964844,270.9361877441406,269.8640441894531,283.32623291015625,293.21435546875,291.3619079589844,1.0,0.366922527551651,0.9503471851348876,0.9503471851348876,1.0,1.0,-1.7730594873428345,0.7868597507476807,0.9861997365951538,0.3824662864208221,0.0,0.0,0.7573031783103943,83.91834259033203,103.0,-92.40803527832033,-14262.138671875,570.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8990783691406,303.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35113.59765625,34200.0,0.0,0.0,0.3286163508892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383216142654419,1.3832356929779053,-1.9559340216801505e-05,0.0,0.000333503820002,0.0,0.0,341.3789367675781,0.0,0.0,0.0,0.7929251194000244,4.0,0.0,1.0
807720,293.2624816894531,297.1499938964844,293.1499938964844,0.1559180170297622,-3263.85009765625,304.16485595703125,0.7701581716537476,0.2308433502912521,0.2106873542070388,293.2373046875,297.1499938964844,293.1499938964844,0.142014592885971,-3189.817626953125,304.1630249023437,0.7514967918395996,0.2140170335769653,0.205937460064888,293.14947509765625,297.1499938964844,293.1499938964844,0.2769084870815277,-4011.20263671875,304.1523132324219,0.896188497543335,0.3686184287071228,0.259184330701828,293.15655517578125,297.1499938964844,293.1499938964844,0.3775093555450439,-6966.84228515625,304.10870361328125,0.9816701412200928,0.4744647443294525,0.452640175819397,293.1358337402344,297.1499938964844,293.1499938964844,0.0315441936254501,-5426.62060546875,304.1514587402344,0.5210313200950623,0.0751025527715683,0.3506640791893005,291.3644104003906,291.1499938964844,270.9361877441406,269.8640441894531,283.32623291015625,293.21435546875,291.3619079589844,1.0,0.366922527551651,0.9503471851348876,0.9503471851348876,1.0,1.0,-1.7730594873428345,0.7868597507476807,0.9861997365951538,0.3824662864208221,0.0,0.0,0.7573031783103943,83.91834259033203,103.0,-92.40803527832033,-14262.138671875,570.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8990783691406,303.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35113.59765625,34200.0,0.0,0.0,0.3286163508892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383216142654419,1.3832356929779053,-1.9559340216801505e-05,0.0,0.000333503820002,0.0,0.0,341.3789367675781,0.0,0.0,0.0,0.7929251194000244,4.0,0.0,1.0
807780,293.2702331542969,297.1499938964844,293.1499938964844,0.1529314965009689,-3214.12451171875,304.1648864746094,0.749858021736145,0.2264198064804077,0.2070990204811096,293.2474365234375,297.1499938964844,293.1499938964844,0.1392144560813903,-3139.6552734375,304.16339111328125,0.732445240020752,0.2097514122724533,0.2023244798183441,293.15655517578125,297.1499938964844,293.1499938964844,0.2765835523605346,-4007.796630859375,304.1521301269531,0.8759677410125732,0.3671972453594208,0.2584962248802185,293.1875,297.1499938964844,293.1499938964844,0.3740934729576111,-6895.8681640625,304.12823486328125,0.956485629081726,0.4679713845252991,0.445592999458313,293.1434326171875,297.1499938964844,293.1499938964844,0.0310035143047571,-5382.09912109375,304.15185546875,0.5064831376075745,0.0739212781190872,0.3471417129039764,291.3406066894531,291.1499938964844,271.0011901855469,269.9154968261719,283.3703308105469,293.2266845703125,291.3392639160156,1.0,0.3722051084041595,0.9490089416503906,0.9490089416503906,1.0,1.0,-1.7531511783599854,0.7774783372879028,0.9756729006767272,0.3765655755996704,0.0,0.0,0.7336532473564148,92.08306884765624,106.0,-48.28120422363281,-14025.67578125,580.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03289794921875,303.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,35004.02734375,34200.0,0.0,0.0,0.324020653963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095719814300537,1.309590220451355,-1.8330336388316937e-05,0.0,0.0003288397856522,0.0,0.0,299.1799621582031,0.0,0.0,0.0,0.7595296502113342,4.0,0.0,1.0
807840,293.2702331542969,297.1499938964844,293.1499938964844,0.1529314965009689,-3214.12451171875,304.1648864746094,0.749858021736145,0.2264198064804077,0.2070990204811096,293.2474365234375,297.1499938964844,293.1499938964844,0.1392144560813903,-3139.6552734375,304.16339111328125,0.732445240020752,0.2097514122724533,0.2023244798183441,293.15655517578125,297.1499938964844,293.1499938964844,0.2765835523605346,-4007.796630859375,304.1521301269531,0.8759677410125732,0.3671972453594208,0.2584962248802185,293.1875,297.1499938964844,293.1499938964844,0.3740934729576111,-6895.8681640625,304.12823486328125,0.956485629081726,0.4679713845252991,0.445592999458313,293.1434326171875,297.1499938964844,293.1499938964844,0.0310035143047571,-5382.09912109375,304.15185546875,0.5064831376075745,0.0739212781190872,0.3471417129039764,291.3406066894531,291.1499938964844,271.0011901855469,269.9154968261719,283.3703308105469,293.2266845703125,291.3392639160156,1.0,0.3722051084041595,0.9490089416503906,0.9490089416503906,1.0,1.0,-1.7531511783599854,0.7774783372879028,0.9756729006767272,0.3765655755996704,0.0,0.0,0.7336532473564148,92.08306884765624,106.0,-48.28120422363281,-14025.67578125,580.5849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.03289794921875,303.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,35004.02734375,34200.0,0.0,0.0,0.324020653963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095719814300537,1.309590220451355,-1.8330336388316937e-05,0.0,0.0003288397856522,0.0,0.0,299.1799621582031,0.0,0.0,0.0,0.7595296502113342,4.0,0.0,1.0
807900,293.27392578125,297.1499938964844,293.1499938964844,0.1513246148824691,-3187.172607421875,304.16510009765625,0.7419167757034302,0.2241730988025665,0.2052293866872787,293.2523803710937,297.1499938964844,293.1499938964844,0.1376779526472091,-3111.92431640625,304.1637268066406,0.7247826457023621,0.2075441479682922,0.2004052251577377,293.1600646972656,297.1499938964844,293.1499938964844,0.2762433886528015,-4003.9287109375,304.15234375,0.8682822585105896,0.3664270937442779,0.2580788731575012,293.1956481933594,297.1499938964844,293.1499938964844,0.3726084530353546,-6871.38720703125,304.1348571777344,0.9463034868240356,0.4658905565738678,0.4435038566589355,293.14697265625,297.1499938964844,293.1499938964844,0.0306669138371944,-5353.82275390625,304.1521301269531,0.5008902549743652,0.0733087882399559,0.3450925350189209,291.3323974609375,291.1499938964844,271.0340270996094,269.94146728515625,283.3919982910156,293.231689453125,291.331298828125,1.0,0.3741620481014251,0.9483397603034972,0.9483397603034972,1.0,1.0,-1.743131399154663,0.7726911902427673,0.9704402089118958,0.3738418817520141,0.0,0.0,0.7223318219184875,95.4693832397461,106.0,-36.1357650756836,-13906.71875,583.8452758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1048583984375,303.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,34978.671875,33120.0,0.0,0.0,0.3214612007141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2733372449874878,1.2733550071716309,-1.7756272427504882e-05,0.0,0.0003262422396801,0.0,0.0,279.9466247558594,0.0,0.0,0.0,0.7284060120582581,4.0,0.0,1.0
807960,293.27740478515625,297.1499938964844,293.1499938964844,0.1498102098703384,-3161.908447265625,304.16510009765625,0.7349672913551331,0.2219184637069702,0.2033337950706482,293.2572021484375,297.1499938964844,293.1499938964844,0.1362025588750839,-3085.423095703125,304.1639099121094,0.7177903652191162,0.2053023725748062,0.198433443903923,293.1634521484375,297.1499938964844,293.1499938964844,0.2760732769966125,-4002.21435546875,304.1522216796875,0.8617435693740845,0.3656331598758697,0.2576300799846649,293.2015686035156,297.1499938964844,293.1499938964844,0.3717340528964996,-6856.93798828125,304.13916015625,0.937445104122162,0.4641488194465637,0.4418389201164245,293.1502990722656,297.1499938964844,293.1499938964844,0.0303541589528322,-5327.50732421875,304.1523132324219,0.4960366487503052,0.0726918652653694,0.3429379761219024,291.3160400390625,291.1499938964844,271.0670166015625,269.96759033203125,283.4132385253906,293.236083984375,291.31365966796875,1.0,0.3758047521114349,0.9478517174720764,0.9478517174720764,1.0,1.0,-1.7333627939224243,0.7680331468582153,0.9653295874595642,0.3711945414543152,0.0,0.0,0.7128053903579712,98.48114013671876,109.0,-42.63040542602539,-13748.3642578125,586.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18426513671875,303.4989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,34027.23046875,33120.0,0.0,0.0,0.3186790347099304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2230373620986938,1.2230541706085205,-1.6778598364908248e-05,0.0,0.0003234187024645,0.0,0.0,252.47023010253903,0.0,0.0,0.0,0.7187475562095642,4.0,0.0,1.0
808020,293.2837829589844,297.1499938964844,293.1499938964844,0.1464773565530777,-3105.6064453125,304.1656494140625,0.7229012846946716,0.2173967957496643,0.1994967758655548,293.266357421875,297.1499938964844,293.1499938964844,0.1329118758440017,-3025.581787109375,304.1647644042969,0.7045087218284607,0.2007325738668441,0.1943690776824951,293.1698913574219,297.1499938964844,293.1499938964844,0.2751564383506775,-3991.63525390625,304.1530456542969,0.8510289192199707,0.3639860153198242,0.2566646337509155,293.2098999023437,297.1499938964844,293.1499938964844,0.3697636425495147,-6825.35205078125,304.14599609375,0.922730028629303,0.4611459374427795,0.4391120672225952,293.1563720703125,297.1499938964844,293.1499938964844,0.0292822681367397,-5264.71484375,304.1534118652344,0.4876708090305328,0.0714512094855308,0.3384331166744232,291.30181884765625,291.1499938964844,271.1333923339844,270.0200500488281,283.455078125,293.2435913085937,291.3012084960937,1.0,0.3783638775348663,0.9468755722045898,0.9468755722045898,1.0,1.0,-1.7140334844589231,0.7588251233100891,0.955208420753479,0.3659608364105224,0.0,0.0,0.6937757730484009,103.6755828857422,112.0,-22.13157081604004,-13530.748046875,588.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3362731933594,303.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,33779.9140625,33120.0,0.0,0.0,0.3127114474773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160833477973938,1.1608493328094482,-1.5822202840354294e-05,0.0,0.0003173623699694,0.0,0.0,223.3125762939453,0.0,0.0,0.0,0.6912068724632263,4.0,0.0,1.0
808080,293.2837829589844,297.1499938964844,293.1499938964844,0.1464773565530777,-3105.6064453125,304.1656494140625,0.7229012846946716,0.2173967957496643,0.1994967758655548,293.266357421875,297.1499938964844,293.1499938964844,0.1329118758440017,-3025.581787109375,304.1647644042969,0.7045087218284607,0.2007325738668441,0.1943690776824951,293.1698913574219,297.1499938964844,293.1499938964844,0.2751564383506775,-3991.63525390625,304.1530456542969,0.8510289192199707,0.3639860153198242,0.2566646337509155,293.2098999023437,297.1499938964844,293.1499938964844,0.3697636425495147,-6825.35205078125,304.14599609375,0.922730028629303,0.4611459374427795,0.4391120672225952,293.1563720703125,297.1499938964844,293.1499938964844,0.0292822681367397,-5264.71484375,304.1534118652344,0.4876708090305328,0.0714512094855308,0.3384331166744232,291.30181884765625,291.1499938964844,271.1333923339844,270.0200500488281,283.455078125,293.2435913085937,291.3012084960937,1.0,0.3783638775348663,0.9468755722045898,0.9468755722045898,1.0,1.0,-1.7140334844589231,0.7588251233100891,0.955208420753479,0.3659608364105224,0.0,0.0,0.6937757730484009,103.6755828857422,112.0,-22.13157081604004,-13530.748046875,588.2447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3362731933594,303.5517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,33779.9140625,33120.0,0.0,0.0,0.3127114474773407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160833477973938,1.1608493328094482,-1.5822202840354294e-05,0.0,0.0003173623699694,0.0,0.0,223.3125762939453,0.0,0.0,0.0,0.6912068724632263,4.0,0.0,1.0
808140,293.2893981933594,297.1499938964844,293.1499938964844,0.1430409699678421,-3047.173828125,304.1661376953125,0.711893618106842,0.2128649652004242,0.1956199705600738,293.2748413085937,297.1499938964844,293.1499938964844,0.1294534057378769,-2962.25390625,304.1656188964844,0.6921489834785461,0.1960629671812057,0.1901761293411255,293.1759033203125,297.1499938964844,293.1499938964844,0.2739885449409485,-3978.075927734375,304.1539611816406,0.8423268795013428,0.3622633218765259,0.2556231915950775,293.2160949707031,297.1499938964844,293.1499938964844,0.3677297532558441,-6793.76806640625,304.1506652832031,0.9109321236610411,0.4583690166473388,0.4366640150547027,293.1617736816406,297.1499938964844,293.1499938964844,0.0285073667764663,-5193.35595703125,304.1535339355469,0.4800617396831512,0.0701978281140327,0.3337342441082001,291.2942199707031,291.1499938964844,271.20001220703125,270.0726318359375,283.4965209960937,293.2500305175781,291.2935791015625,1.0,0.3802332282066345,0.9458994269371032,0.9458994269371032,1.0,1.0,-1.6945130825042725,0.7495384216308594,0.9449746608734132,0.3606798648834228,0.0,0.0,0.6750458478927612,108.11934661865234,100.0,-13.959567070007324,-13299.181640625,587.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4696655273437,303.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33723.02734375,32040.0,0.0,0.0,0.3063585460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101576805114746,1.10159170627594,-1.499524023529375e-05,0.0,0.0003109149984084,0.0,0.0,198.29080200195312,0.0,0.0,0.0,0.6507479548454285,4.0,0.0,1.0
808200,293.2893981933594,297.1499938964844,293.1499938964844,0.1430409699678421,-3047.173828125,304.1661376953125,0.711893618106842,0.2128649652004242,0.1956199705600738,293.2748413085937,297.1499938964844,293.1499938964844,0.1294534057378769,-2962.25390625,304.1656188964844,0.6921489834785461,0.1960629671812057,0.1901761293411255,293.1759033203125,297.1499938964844,293.1499938964844,0.2739885449409485,-3978.075927734375,304.1539611816406,0.8423268795013428,0.3622633218765259,0.2556231915950775,293.2160949707031,297.1499938964844,293.1499938964844,0.3677297532558441,-6793.76806640625,304.1506652832031,0.9109321236610411,0.4583690166473388,0.4366640150547027,293.1617736816406,297.1499938964844,293.1499938964844,0.0285073667764663,-5193.35595703125,304.1535339355469,0.4800617396831512,0.0701978281140327,0.3337342441082001,291.2942199707031,291.1499938964844,271.20001220703125,270.0726318359375,283.4965209960937,293.2500305175781,291.2935791015625,1.0,0.3802332282066345,0.9458994269371032,0.9458994269371032,1.0,1.0,-1.6945130825042725,0.7495384216308594,0.9449746608734132,0.3606798648834228,0.0,0.0,0.6750458478927612,108.11934661865234,100.0,-13.959567070007324,-13299.181640625,587.9561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4696655273437,303.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,33723.02734375,32040.0,0.0,0.0,0.3063585460186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101576805114746,1.10159170627594,-1.499524023529375e-05,0.0,0.0003109149984084,0.0,0.0,198.29080200195312,0.0,0.0,0.0,0.6507479548454285,4.0,0.0,1.0
808260,293.29412841796875,297.1499938964844,293.1499938964844,0.1396263241767883,-2989.066162109375,304.1664733886719,0.7075046896934509,0.2083777040243148,0.1915613710880279,293.28253173828125,297.1499938964844,293.1499938964844,0.125930517911911,-2897.630859375,304.1662902832031,0.6870417594909668,0.1913410276174545,0.1857039034366607,293.1812744140625,297.1499938964844,293.1499938964844,0.272909551858902,-3965.79736328125,304.15447998046875,0.8418457508087158,0.3605157434940338,0.2543941736221313,293.2210998535156,297.1499938964844,293.1499938964844,0.3659399449825287,-6766.74951171875,304.1534423828125,0.9099617004394532,0.4556806981563568,0.4341004490852356,293.1663818359375,297.1499938964844,293.1499938964844,0.0277915075421333,-5113.580078125,304.1535339355469,0.4773370027542114,0.0689625144004821,0.3280452191829681,291.2724304199219,291.1499938964844,271.2666320800781,270.1250915527344,283.5382080078125,293.25555419921875,291.2720031738281,1.0,0.3765351176261902,0.9450533986091614,0.9450533986091614,1.0,1.0,-1.6728880405426023,0.7392701506614685,0.933617889881134,0.3548597693443298,0.0,0.0,0.660370409488678,107.1313247680664,88.0,-20.22300338745117,-13021.32421875,570.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5986328125,303.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32581.037109375,32040.0,0.0,0.0,0.2995260655879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362253189086914,1.0362391471862793,-1.3888600733480416e-05,0.0,0.0003039808943867,0.0,0.0,170.8733673095703,0.0,0.0,0.0,0.6350094676017761,4.0,0.0,1.0
808320,293.29412841796875,297.1499938964844,293.1499938964844,0.1396263241767883,-2989.066162109375,304.1664733886719,0.7075046896934509,0.2083777040243148,0.1915613710880279,293.28253173828125,297.1499938964844,293.1499938964844,0.125930517911911,-2897.630859375,304.1662902832031,0.6870417594909668,0.1913410276174545,0.1857039034366607,293.1812744140625,297.1499938964844,293.1499938964844,0.272909551858902,-3965.79736328125,304.15447998046875,0.8418457508087158,0.3605157434940338,0.2543941736221313,293.2210998535156,297.1499938964844,293.1499938964844,0.3659399449825287,-6766.74951171875,304.1534423828125,0.9099617004394532,0.4556806981563568,0.4341004490852356,293.1663818359375,297.1499938964844,293.1499938964844,0.0277915075421333,-5113.580078125,304.1535339355469,0.4773370027542114,0.0689625144004821,0.3280452191829681,291.2724304199219,291.1499938964844,271.2666320800781,270.1250915527344,283.5382080078125,293.25555419921875,291.2720031738281,1.0,0.3765351176261902,0.9450533986091614,0.9450533986091614,1.0,1.0,-1.6728880405426023,0.7392701506614685,0.933617889881134,0.3548597693443298,0.0,0.0,0.660370409488678,107.1313247680664,88.0,-20.22300338745117,-13021.32421875,570.715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5986328125,303.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32581.037109375,32040.0,0.0,0.0,0.2995260655879974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362253189086914,1.0362391471862793,-1.3888600733480416e-05,0.0,0.0003039808943867,0.0,0.0,170.8733673095703,0.0,0.0,0.0,0.6350094676017761,4.0,0.0,1.0
808380,293.2977905273437,297.1499938964844,293.1499938964844,0.1359369158744812,-2925.55615234375,304.1671142578125,0.7083733677864075,0.2039797157049179,0.1874368488788604,293.2892761230469,297.1499938964844,293.1499938964844,0.1220800951123237,-2826.175537109375,304.1672668457031,0.68703693151474,0.186610460281372,0.1810673475265503,293.1859436035156,297.1499938964844,293.1499938964844,0.2712411284446716,-3946.315673828125,304.15576171875,0.8472186326980591,0.3587763607501983,0.2530586719512939,293.2251892089844,297.1499938964844,293.1499938964844,0.3634083569049835,-6728.56982421875,304.156494140625,0.9165444374084472,0.4530458152294159,0.4314461648464203,293.1701354980469,297.1499938964844,293.1499938964844,0.0267977137118577,-5018.01904296875,304.154052734375,0.4785564541816711,0.0677835196256637,0.3218736052513122,291.269287109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5796813964844,293.2601013183594,291.2689208984375,1.0,0.3694381415843963,0.9442073106765748,0.9442073106765748,1.0,1.0,-1.6501694917678833,0.7285048365592957,0.9216647148132324,0.3487425744533539,0.0,0.0,0.644664466381073,102.30521392822266,76.0,-9.338562965393066,-12778.2685546875,542.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7004699707031,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32510.12890625,32040.0,0.0,0.0,0.2925004959106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890963435173036,0.9891096353530884,-1.3292938092490658e-05,0.0,0.0002968508342746,0.0,0.0,154.33154296875,0.0,0.0,0.0,0.6153163313865662,4.0,0.0,1.0
808440,293.2977905273437,297.1499938964844,293.1499938964844,0.1359369158744812,-2925.55615234375,304.1671142578125,0.7083733677864075,0.2039797157049179,0.1874368488788604,293.2892761230469,297.1499938964844,293.1499938964844,0.1220800951123237,-2826.175537109375,304.1672668457031,0.68703693151474,0.186610460281372,0.1810673475265503,293.1859436035156,297.1499938964844,293.1499938964844,0.2712411284446716,-3946.315673828125,304.15576171875,0.8472186326980591,0.3587763607501983,0.2530586719512939,293.2251892089844,297.1499938964844,293.1499938964844,0.3634083569049835,-6728.56982421875,304.156494140625,0.9165444374084472,0.4530458152294159,0.4314461648464203,293.1701354980469,297.1499938964844,293.1499938964844,0.0267977137118577,-5018.01904296875,304.154052734375,0.4785564541816711,0.0677835196256637,0.3218736052513122,291.269287109375,291.1499938964844,271.3329772949219,270.1771545410156,283.5796813964844,293.2601013183594,291.2689208984375,1.0,0.3694381415843963,0.9442073106765748,0.9442073106765748,1.0,1.0,-1.6501694917678833,0.7285048365592957,0.9216647148132324,0.3487425744533539,0.0,0.0,0.644664466381073,102.30521392822266,76.0,-9.338562965393066,-12778.2685546875,542.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7004699707031,303.61407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32510.12890625,32040.0,0.0,0.0,0.2925004959106445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890963435173036,0.9891096353530884,-1.3292938092490658e-05,0.0,0.0002968508342746,0.0,0.0,154.33154296875,0.0,0.0,0.0,0.6153163313865662,4.0,0.0,1.0
808500,293.29931640625,297.1499938964844,293.1499938964844,0.1340990662574768,-2893.810791015625,304.1673583984375,0.7102898955345154,0.2018100470304489,0.1853667199611663,293.2923583984375,297.1499938964844,293.1499938964844,0.1201357841491699,-2789.94140625,304.16766357421875,0.6884580850601196,0.1842414736747741,0.1787086874246597,293.18804931640625,297.1499938964844,293.1499938964844,0.2703843414783478,-3936.348876953125,304.1562805175781,0.8516352772712708,0.3579081594944,0.2523646056652069,293.2269897460937,297.1499938964844,293.1499938964844,0.3621188700199127,-6709.29248046875,304.1576538085937,0.922139286994934,0.4517411589622497,0.4300949573516845,293.1717529296875,297.1499938964844,293.1499938964844,0.0262786727398633,-4970.35595703125,304.1542358398437,0.4802689552307129,0.0672135129570961,0.3187026381492615,291.2670288085937,291.1499938964844,271.365966796875,270.2029724121094,283.6002502441406,293.2620849609375,291.2665710449219,1.0,0.3649640381336212,0.9437842965126038,0.9437842965126038,1.0,1.0,-1.6385895013809204,0.7230252027511597,0.9155643582344056,0.3456262350082397,0.0,0.0,0.6370889544487,98.948974609375,76.0,-8.084697723388672,-12651.103515625,525.6165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7420349121094,303.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,32489.958984375,30960.0,0.0,0.0,0.288940280675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9663702249526978,0.9663832187652588,-1.3018514437135307e-05,0.0,0.0002932376519311,0.0,0.0,146.821533203125,0.0,0.0,0.0,0.5910172462463379,4.0,0.0,1.0
808560,293.3006286621094,297.1499938964844,293.1499938964844,0.1324039995670318,-2864.700439453125,304.1672668457031,0.7130001783370972,0.1996575891971588,0.1832955330610275,293.2952575683594,297.1499938964844,293.1499938964844,0.1183038353919982,-2755.93603515625,304.16778564453125,0.6907010078430176,0.1818689554929733,0.1763291954994201,293.19000244140625,297.1499938964844,293.1499938964844,0.2697945833206177,-3929.7548828125,304.1561889648437,0.8571195602416992,0.3570416271686554,0.251658171415329,293.2286071777344,297.1499938964844,293.1499938964844,0.3611869812011719,-6695.77880859375,304.1579284667969,0.92911696434021,0.4504452347755432,0.4287334382534027,293.1731872558594,297.1499938964844,293.1499938964844,0.0257856342941522,-4925.99609375,304.15435791015625,0.4825696349143982,0.0666542574763298,0.3155001401901245,291.2533264160156,291.1499938964844,271.3988037109375,270.2286071777344,283.62066650390625,293.263916015625,291.2509460449219,1.0,0.3600180745124817,0.9434149861335754,0.9434149861335754,1.0,1.0,-1.6269183158874512,0.7175096273422241,0.909408688545227,0.3424886465072632,0.0,0.0,0.6314476728439331,95.14627838134766,64.0,-25.467905044555664,-12476.9169921875,507.8189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.78570556640625,303.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,31521.134765625,30960.0,0.0,0.0,0.2852761149406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322336912155152,0.9322460889816284,-1.2405846973706502e-05,0.0,0.000289518997306,0.0,0.0,134.2630157470703,0.0,0.0,0.0,0.5890355706214905,4.0,0.0,1.0
808620,293.3028259277344,297.1499938964844,293.1499938964844,0.1287773251533508,-2801.664306640625,304.1675720214844,0.7205440402030945,0.1953956931829452,0.1791580021381378,293.30059814453125,297.1499938964844,293.1499938964844,0.1143855080008506,-2682.3505859375,304.1683959960937,0.6975677013397217,0.1771067678928375,0.1715171486139297,293.1935729980469,297.1499938964844,293.1499938964844,0.2680670619010925,-3909.70068359375,304.1570129394531,0.8713938593864441,0.3553056120872497,0.2502175867557525,293.23150634765625,297.1499938964844,293.1499938964844,0.358612596988678,-6657.54638671875,304.1596069335937,0.9467664957046508,0.4478691220283508,0.4259920120239258,293.1756896972656,297.1499938964844,293.1499938964844,0.0247330572456121,-4827.888671875,304.1546630859375,0.4887658953666687,0.0655615255236625,0.3090369701385498,291.2450866699219,291.1499938964844,271.4638366699219,270.2791442871094,283.6609802246094,293.26708984375,291.244873046875,1.0,0.34897181391716,0.942676305770874,0.942676305770874,1.0,1.0,-1.6033929586410522,0.7064082026481628,0.8969848155975342,0.3361691832542419,0.0,0.0,0.6196200251579285,86.55127716064453,52.0,-10.85284423828125,-12245.5400390625,470.0959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8501281738281,303.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,31311.837890625,30960.0,0.0,0.0,0.2779477536678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975543975830078,0.8975663781166077,-1.197317942569498e-05,0.0,0.0002820816298481,0.0,0.0,123.67921447753906,0.0,0.0,0.0,0.5746228098869324,4.0,0.0,1.0
808680,293.3028259277344,297.1499938964844,293.1499938964844,0.1287773251533508,-2801.664306640625,304.1675720214844,0.7205440402030945,0.1953956931829452,0.1791580021381378,293.30059814453125,297.1499938964844,293.1499938964844,0.1143855080008506,-2682.3505859375,304.1683959960937,0.6975677013397217,0.1771067678928375,0.1715171486139297,293.1935729980469,297.1499938964844,293.1499938964844,0.2680670619010925,-3909.70068359375,304.1570129394531,0.8713938593864441,0.3553056120872497,0.2502175867557525,293.23150634765625,297.1499938964844,293.1499938964844,0.358612596988678,-6657.54638671875,304.1596069335937,0.9467664957046508,0.4478691220283508,0.4259920120239258,293.1756896972656,297.1499938964844,293.1499938964844,0.0247330572456121,-4827.888671875,304.1546630859375,0.4887658953666687,0.0655615255236625,0.3090369701385498,291.2450866699219,291.1499938964844,271.4638366699219,270.2791442871094,283.6609802246094,293.26708984375,291.244873046875,1.0,0.34897181391716,0.942676305770874,0.942676305770874,1.0,1.0,-1.6033929586410522,0.7064082026481628,0.8969848155975342,0.3361691832542419,0.0,0.0,0.6196200251579285,86.55127716064453,52.0,-10.85284423828125,-12245.5400390625,470.0959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8501281738281,303.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,31311.837890625,30960.0,0.0,0.0,0.2779477536678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8975543975830078,0.8975663781166077,-1.197317942569498e-05,0.0,0.0002820816298481,0.0,0.0,123.67921447753906,0.0,0.0,0.0,0.5746228098869324,4.0,0.0,1.0
808740,293.3045349121094,297.1499938964844,293.1499938964844,0.1251363754272461,-2737.957763671875,304.16778564453125,0.7309662699699402,0.191176488995552,0.175029844045639,293.305419921875,297.1499938964844,293.1499938964844,0.1104023456573486,-2606.9599609375,304.1688842773437,0.7076900601387024,0.1723095327615738,0.1666409224271774,293.19677734375,297.1499938964844,293.1499938964844,0.2661994993686676,-3887.990478515625,304.15777587890625,0.8904898166656494,0.3535513579845428,0.2487401813268661,293.2340087890625,297.1499938964844,293.1499938964844,0.3558665215969085,-6616.86279296875,304.16094970703125,0.9681093096733092,0.4452943205833435,0.4232197999954223,293.177734375,297.1499938964844,293.1499938964844,0.0236866734921932,-4727.67578125,304.15484619140625,0.4972425103187561,0.0644922107458114,0.3025289475917816,291.2414245605469,291.1499938964844,271.5277709960937,270.3285522460937,283.7005920410156,293.26983642578125,291.2409362792969,1.0,0.3367059826850891,0.9419376850128174,0.9419376850128174,1.0,1.0,-1.5796672105789185,0.6952338218688965,0.8844333291053772,0.3298029601573944,0.0,0.0,0.6076484322547913,77.08350372314453,40.0,-7.412233352661133,-11996.0888671875,430.9069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8829650878906,303.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,31277.02734375,29880.0,0.0,0.0,0.2707439959049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863497793674469,0.8635093569755554,-1.1601106962189078e-05,0.0,0.0002747707476373,0.0,0.0,114.19270324707033,0.0,0.0,0.0,0.5461822152137756,4.0,0.0,1.0
808800,293.3045349121094,297.1499938964844,293.1499938964844,0.1251363754272461,-2737.957763671875,304.16778564453125,0.7309662699699402,0.191176488995552,0.175029844045639,293.305419921875,297.1499938964844,293.1499938964844,0.1104023456573486,-2606.9599609375,304.1688842773437,0.7076900601387024,0.1723095327615738,0.1666409224271774,293.19677734375,297.1499938964844,293.1499938964844,0.2661994993686676,-3887.990478515625,304.15777587890625,0.8904898166656494,0.3535513579845428,0.2487401813268661,293.2340087890625,297.1499938964844,293.1499938964844,0.3558665215969085,-6616.86279296875,304.16094970703125,0.9681093096733092,0.4452943205833435,0.4232197999954223,293.177734375,297.1499938964844,293.1499938964844,0.0236866734921932,-4727.67578125,304.15484619140625,0.4972425103187561,0.0644922107458114,0.3025289475917816,291.2414245605469,291.1499938964844,271.5277709960937,270.3285522460937,283.7005920410156,293.26983642578125,291.2409362792969,1.0,0.3367059826850891,0.9419376850128174,0.9419376850128174,1.0,1.0,-1.5796672105789185,0.6952338218688965,0.8844333291053772,0.3298029601573944,0.0,0.0,0.6076484322547913,77.08350372314453,40.0,-7.412233352661133,-11996.0888671875,430.9069213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8829650878906,303.5636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,31277.02734375,29880.0,0.0,0.0,0.2707439959049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863497793674469,0.8635093569755554,-1.1601106962189078e-05,0.0,0.0002747707476373,0.0,0.0,114.19270324707033,0.0,0.0,0.0,0.5461822152137756,4.0,0.0,1.0
808860,293.30633544921875,297.1499938964844,293.1499938964844,0.1216644942760467,-2677.157470703125,304.16766357421875,0.7451499700546265,0.1869003176689148,0.1708642244338989,293.310302734375,297.1499938964844,293.1499938964844,0.1065165176987648,-2533.169921875,304.1690979003906,0.7207707762718201,0.1673840433359146,0.161656454205513,293.1996765136719,297.1499938964844,293.1499938964844,0.2646907567977905,-3870.808349609375,304.1577453613281,0.9160534739494324,0.3517793118953705,0.2472359538078308,293.2362060546875,297.1499938964844,293.1499938964844,0.3536148369312286,-6584.11962890625,304.1611022949219,0.9911463856697084,0.4427234232425689,0.4204309582710266,293.1794738769531,297.1499938964844,293.1499938964844,0.0227120611816644,-4633.1396484375,304.1548767089844,0.5089576244354248,0.0634347721934318,0.2959933876991272,291.2201232910156,291.1499938964844,271.59039306640625,270.37652587890625,283.7395935058594,293.2724914550781,291.21990966796875,1.0,0.3234645426273346,0.9412931799888612,0.9412931799888612,1.0,1.0,-1.5556817054748535,0.6839632987976074,0.8717184066772461,0.3233806788921356,0.0,0.0,0.5998920798301697,67.11506652832031,28.0,-17.15061378479004,-11716.279296875,391.3245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057922363281,303.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,30152.1484375,29880.0,0.0,0.0,0.2635296583175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247682452201843,0.8247791528701782,-1.094966137316078e-05,0.0,0.0002674490970093,0.0,0.0,102.2415542602539,0.0,0.0,0.0,0.5422727465629578,4.0,0.0,1.0
808920,293.30633544921875,297.1499938964844,293.1499938964844,0.1216644942760467,-2677.157470703125,304.16766357421875,0.7451499700546265,0.1869003176689148,0.1708642244338989,293.310302734375,297.1499938964844,293.1499938964844,0.1065165176987648,-2533.169921875,304.1690979003906,0.7207707762718201,0.1673840433359146,0.161656454205513,293.1996765136719,297.1499938964844,293.1499938964844,0.2646907567977905,-3870.808349609375,304.1577453613281,0.9160534739494324,0.3517793118953705,0.2472359538078308,293.2362060546875,297.1499938964844,293.1499938964844,0.3536148369312286,-6584.11962890625,304.1611022949219,0.9911463856697084,0.4427234232425689,0.4204309582710266,293.1794738769531,297.1499938964844,293.1499938964844,0.0227120611816644,-4633.1396484375,304.1548767089844,0.5089576244354248,0.0634347721934318,0.2959933876991272,291.2201232910156,291.1499938964844,271.59039306640625,270.37652587890625,283.7395935058594,293.2724914550781,291.21990966796875,1.0,0.3234645426273346,0.9412931799888612,0.9412931799888612,1.0,1.0,-1.5556817054748535,0.6839632987976074,0.8717184066772461,0.3233806788921356,0.0,0.0,0.5998920798301697,67.11506652832031,28.0,-17.15061378479004,-11716.279296875,391.3245239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9057922363281,303.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,30152.1484375,29880.0,0.0,0.0,0.2635296583175659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247682452201843,0.8247791528701782,-1.094966137316078e-05,0.0,0.0002674490970093,0.0,0.0,102.2415542602539,0.0,0.0,0.0,0.5422727465629578,4.0,0.0,1.0
808980,293.30810546875,297.1499938964844,293.1499938964844,0.1178660467267036,-2609.5673828125,304.1681213378906,0.7595109343528748,0.1825781762599945,0.1666938513517379,293.3152160644531,297.1499938964844,293.1499938964844,0.1022939905524253,-2451.708251953125,304.1697692871094,0.7324962019920349,0.1623271405696869,0.1565898954868316,293.2021789550781,297.1499938964844,293.1499938964844,0.262486845254898,-3844.859130859375,304.15887451171875,0.9440791606903076,0.350009024143219,0.2457773387432098,293.2283935546875,297.1499938964844,293.1499938964844,0.3342238664627075,-6284.9033203125,304.1915283203125,0.9990000128746032,0.4420491456985473,0.4007131457328796,293.1807861328125,297.1499938964844,293.1499938964844,0.0217411033809185,-4533.818359375,304.15484619140625,0.5214605927467346,0.0624247826635837,0.2899086773395538,291.2303466796875,291.1499938964844,271.65142822265625,270.4228820800781,283.7851867675781,293.2737121582031,291.2330322265625,1.0,0.3087356686592102,0.9406487345695496,0.9406487345695496,1.0,1.0,-1.5118820667266846,0.6634044051170349,0.8484777212142944,0.3118908703327179,0.0,0.0,0.5888953804969788,58.45562362670898,25.0,15.940617561340332,-11396.7734375,346.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90460205078125,303.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30134.05078125,29880.0,0.0,0.0,0.2565222680568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991452813148499,0.7991560101509094,-1.0692896466935052e-05,0.0,0.0002603374887257,0.0,0.0,95.9972915649414,0.0,0.0,0.0,0.5322645306587219,4.0,0.0,1.0
809040,293.30810546875,297.1499938964844,293.1499938964844,0.1178660467267036,-2609.5673828125,304.1681213378906,0.7595109343528748,0.1825781762599945,0.1666938513517379,293.3152160644531,297.1499938964844,293.1499938964844,0.1022939905524253,-2451.708251953125,304.1697692871094,0.7324962019920349,0.1623271405696869,0.1565898954868316,293.2021789550781,297.1499938964844,293.1499938964844,0.262486845254898,-3844.859130859375,304.15887451171875,0.9440791606903076,0.350009024143219,0.2457773387432098,293.2283935546875,297.1499938964844,293.1499938964844,0.3342238664627075,-6284.9033203125,304.1915283203125,0.9990000128746032,0.4420491456985473,0.4007131457328796,293.1807861328125,297.1499938964844,293.1499938964844,0.0217411033809185,-4533.818359375,304.15484619140625,0.5214605927467346,0.0624247826635837,0.2899086773395538,291.2303466796875,291.1499938964844,271.65142822265625,270.4228820800781,283.7851867675781,293.2737121582031,291.2330322265625,1.0,0.3087356686592102,0.9406487345695496,0.9406487345695496,1.0,1.0,-1.5118820667266846,0.6634044051170349,0.8484777212142944,0.3118908703327179,0.0,0.0,0.5888953804969788,58.45562362670898,25.0,15.940617561340332,-11396.7734375,346.48504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90460205078125,303.4963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30134.05078125,29880.0,0.0,0.0,0.2565222680568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991452813148499,0.7991560101509094,-1.0692896466935052e-05,0.0,0.0002603374887257,0.0,0.0,95.9972915649414,0.0,0.0,0.0,0.5322645306587219,4.0,0.0,1.0
