time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809100,293.3090209960937,297.1499938964844,293.1499938964844,0.1158775836229324,-2573.795654296875,304.1684265136719,0.7651627063751221,0.1803983449935913,0.1646426916122436,293.31768798828125,297.1499938964844,293.1499938964844,0.1000915840268135,-2408.73828125,304.170166015625,0.7367021441459656,0.159749835729599,0.1540631800889969,293.2035217285156,297.1499938964844,293.1499938964844,0.2611124515533447,-3828.4765625,304.1597595214844,0.9552531838417052,0.3490866124629974,0.2450677454471588,293.21063232421875,297.1499938964844,293.1499938964844,0.3202306032180786,-6069.39501953125,304.2093200683594,0.9990000128746032,0.4445361793041229,0.387009859085083,293.18133544921875,297.1499938964844,293.1499938964844,0.0212757810950279,-4484.1708984375,304.1548156738281,0.526727020740509,0.0619271881878376,0.2871503233909607,291.2490234375,291.1499938964844,271.6812438964844,270.4453430175781,283.8082580566406,293.2726745605469,291.2515869140625,1.0,0.3020015358924866,0.940326452255249,0.940326452255249,1.0,1.0,-1.4857691526412964,0.6512282490730286,0.834540843963623,0.3049294948577881,0.0,0.0,0.5804204344749451,55.09327697753906,25.0,31.234251022338867,-11198.5029296875,325.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91241455078125,303.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,30201.037109375,28800.0,0.0,0.0,0.2529284060001373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780785322189331,0.7807958722114563,-1.053189771482721e-05,0.0,0.0002566901675891,0.0,0.0,91.82957458496094,0.0,0.0,0.0,0.5103752613067627,4.0,0.0,1.0
809160,293.3099060058594,297.1499938964844,293.1499938964844,0.114061139523983,-2541.300048828125,304.1683654785156,0.7704766392707825,0.1782090216875076,0.1625863760709762,293.3201599121094,297.1499938964844,293.1499938964844,0.0980247780680656,-2368.5341796875,304.1702575683594,0.740503191947937,0.1571403443813324,0.151510939002037,293.20489501953125,297.1499938964844,293.1499938964844,0.2600965201854706,-3816.655517578125,304.1597900390625,0.9653782248497008,0.3481378853321075,0.2443426698446273,293.1872253417969,297.1499938964844,293.1499938964844,0.3076185584068298,-5875.53515625,304.22137451171875,0.9990000128746032,0.4483616054058075,0.3743539154529571,293.1818542480469,297.1499938964844,293.1499938964844,0.0208671186119318,-4441.0625,304.1546936035156,0.5318077802658081,0.0614269152283668,0.284430593252182,291.252197265625,291.1499938964844,271.7105712890625,270.4673156738281,283.8313903808594,293.2732238769531,291.25164794921875,1.0,0.2955890297889709,0.940133571624756,0.940133571624756,1.0,1.0,-1.4609051942825315,0.6396597027778625,0.8212454319000244,0.2983388304710388,0.0,0.0,0.5731295347213745,52.07294845581055,43.0,14.422006607055664,-10947.1064453125,306.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.93670654296875,303.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,29295.12109375,28800.0,0.0,0.0,0.2491388767957687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485032677650452,0.7485133409500122,-1.0027234566223342e-05,0.0,0.0002528442710172,0.0,0.0,83.26638793945312,0.0,0.0,0.0,0.509731113910675,4.0,0.0,1.0
809220,293.3118896484375,297.1499938964844,293.1499938964844,0.1105569005012512,-2478.33642578125,304.1680908203125,0.7671399116516113,0.1737582683563232,0.1585830450057983,293.3253173828125,297.1499938964844,293.1499938964844,0.0939655229449272,-2289.252197265625,304.1702575683594,0.7354757189750671,0.1517856121063232,0.1464590579271316,293.2079467773437,297.1499938964844,293.1499938964844,0.2581770420074463,-3794.344482421875,304.1596984863281,0.967402458190918,0.3461313843727112,0.2429486364126205,293.1445617675781,297.1499938964844,293.1499938964844,0.3020081520080566,-5797.29541015625,304.2058410644531,0.9990000128746032,0.456119030714035,0.3698931038379669,293.1831359863281,297.1499938964844,293.1499938964844,0.0201531238853931,-4364.37109375,304.154296875,0.5306698083877563,0.0603575631976127,0.2795647978782654,291.2542419433594,291.1499938964844,271.7676086425781,270.5096130371094,283.870361328125,293.2815856933594,291.2530517578125,1.0,0.2920175492763519,0.9397478103637696,0.9397478103637696,1.0,1.0,-1.437145113945007,0.6286811232566833,0.808463990688324,0.2918643951416015,0.0,0.0,0.5589500665664673,50.7625732421875,61.0,0.5496519804000854,-10678.4814453125,292.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98712158203125,303.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29129.810546875,28800.0,0.0,0.0,0.2413776516914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117917537689209,0.7118014693260193,-9.664306162449066e-06,0.0,0.0002449676394462,0.0,0.0,75.45459747314453,0.0,0.0,0.0,0.4958529770374298,4.0,0.0,1.0
809280,293.3118896484375,297.1499938964844,293.1499938964844,0.1105569005012512,-2478.33642578125,304.1680908203125,0.7671399116516113,0.1737582683563232,0.1585830450057983,293.3253173828125,297.1499938964844,293.1499938964844,0.0939655229449272,-2289.252197265625,304.1702575683594,0.7354757189750671,0.1517856121063232,0.1464590579271316,293.2079467773437,297.1499938964844,293.1499938964844,0.2581770420074463,-3794.344482421875,304.1596984863281,0.967402458190918,0.3461313843727112,0.2429486364126205,293.1445617675781,297.1499938964844,293.1499938964844,0.3020081520080566,-5797.29541015625,304.2058410644531,0.9990000128746032,0.456119030714035,0.3698931038379669,293.1831359863281,297.1499938964844,293.1499938964844,0.0201531238853931,-4364.37109375,304.154296875,0.5306698083877563,0.0603575631976127,0.2795647978782654,291.2542419433594,291.1499938964844,271.7676086425781,270.5096130371094,283.870361328125,293.2815856933594,291.2530517578125,1.0,0.2920175492763519,0.9397478103637696,0.9397478103637696,1.0,1.0,-1.437145113945007,0.6286811232566833,0.808463990688324,0.2918643951416015,0.0,0.0,0.5589500665664673,50.7625732421875,61.0,0.5496519804000854,-10678.4814453125,292.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.98712158203125,303.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29129.810546875,28800.0,0.0,0.0,0.2413776516914367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117917537689209,0.7118014693260193,-9.664306162449066e-06,0.0,0.0002449676394462,0.0,0.0,75.45459747314453,0.0,0.0,0.0,0.4958529770374298,4.0,0.0,1.0
809340,293.3138732910156,297.1499938964844,293.1499938964844,0.1074501723051071,-2422.73974609375,304.1672058105469,0.7514044046401978,0.1692515760660171,0.1546597927808761,293.3304748535156,297.1499938964844,293.1499938964844,0.0901830270886421,-2215.72412109375,304.1697998046875,0.7189739346504211,0.1462971568107605,0.1414161771535873,293.2110900878906,297.1499938964844,293.1499938964844,0.2570409476757049,-3781.838623046875,304.1583557128906,0.9527767896652222,0.3440272808074951,0.2415857911109924,293.1368408203125,297.1499938964844,293.1499938964844,0.3154920935630798,-6017.64697265625,304.164306640625,0.9990000128746032,0.4579038918018341,0.3842616081237793,293.184814453125,297.1499938964844,293.1499938964844,0.0195762831717729,-4303.443359375,304.1538391113281,0.5192394852638245,0.0591842159628868,0.2750023901462555,291.2241516113281,291.1499938964844,271.8222351074219,270.54949951171875,283.8966979980469,293.28564453125,291.2203369140625,1.0,0.2957565784454345,0.939362108707428,0.939362108707428,1.0,1.0,-1.4365078210830688,0.628409743309021,0.8080981373786926,0.2915598452091217,0.0,0.0,0.5507289171218872,53.642860412597656,79.0,-37.717994689941406,-10532.51171875,299.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9881896972656,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28997.642578125,27720.0,0.0,0.0,0.2339931726455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860592365264893,0.6860686540603638,-9.415986824024005e-06,0.0,0.0002374733157921,0.0,0.0,70.28606414794922,0.0,0.0,0.0,0.4714851379394531,4.0,0.0,1.0
809400,293.3138732910156,297.1499938964844,293.1499938964844,0.1074501723051071,-2422.73974609375,304.1672058105469,0.7514044046401978,0.1692515760660171,0.1546597927808761,293.3304748535156,297.1499938964844,293.1499938964844,0.0901830270886421,-2215.72412109375,304.1697998046875,0.7189739346504211,0.1462971568107605,0.1414161771535873,293.2110900878906,297.1499938964844,293.1499938964844,0.2570409476757049,-3781.838623046875,304.1583557128906,0.9527767896652222,0.3440272808074951,0.2415857911109924,293.1368408203125,297.1499938964844,293.1499938964844,0.3154920935630798,-6017.64697265625,304.164306640625,0.9990000128746032,0.4579038918018341,0.3842616081237793,293.184814453125,297.1499938964844,293.1499938964844,0.0195762831717729,-4303.443359375,304.1538391113281,0.5192394852638245,0.0591842159628868,0.2750023901462555,291.2241516113281,291.1499938964844,271.8222351074219,270.54949951171875,283.8966979980469,293.28564453125,291.2203369140625,1.0,0.2957565784454345,0.939362108707428,0.939362108707428,1.0,1.0,-1.4365078210830688,0.628409743309021,0.8080981373786926,0.2915598452091217,0.0,0.0,0.5507289171218872,53.642860412597656,79.0,-37.717994689941406,-10532.51171875,299.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9881896972656,303.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28997.642578125,27720.0,0.0,0.0,0.2339931726455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860592365264893,0.6860686540603638,-9.415986824024005e-06,0.0,0.0002374733157921,0.0,0.0,70.28606414794922,0.0,0.0,0.0,0.4714851379394531,4.0,0.0,1.0
809460,293.31591796875,297.1499938964844,293.1499938964844,0.1047687977552414,-2375.201904296875,304.1659545898437,0.7291067838668823,0.1646864861249923,0.1508043855428695,293.33563232421875,297.1499938964844,293.1499938964844,0.086689107120037,-2148.4892578125,304.1690368652344,0.6928887367248535,0.1406821608543396,0.1363777071237564,293.2142028808594,297.1499938964844,293.1499938964844,0.2568603754043579,-3781.197509765625,304.1558837890625,0.9253899455070496,0.3418467044830322,0.2402584701776504,293.1727600097656,297.1499938964844,293.1499938964844,0.3442801237106323,-6469.92822265625,304.1114501953125,0.9990000128746032,0.4510542452335357,0.4125424027442932,293.1874389648437,297.1499938964844,293.1499938964844,0.0190503746271133,-4249.9443359375,304.1534423828125,0.5021362900733948,0.0577693246304988,0.2700936198234558,291.1529846191406,291.1499938964844,271.8741760253906,270.58673095703125,283.9103088378906,293.2803649902344,291.1483154296875,1.0,0.3051858842372894,0.9388763904571532,0.9388763904571532,1.0,1.0,-1.452288031578064,0.6357439160346985,0.8165441751480103,0.2955917716026306,0.0,0.0,0.5550428628921509,59.93623733520508,82.0,-78.56257629394531,-10486.3505859375,321.92974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9154968261719,303.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,27741.30078125,27720.0,0.0,0.0,0.2274767160415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736584305763245,0.6736674904823303,-9.029474313138053e-06,0.0,0.0002308599359821,0.0,0.0,66.24276733398438,0.0,0.0,0.0,0.4773500263690948,4.0,0.0,1.0
809520,293.31591796875,297.1499938964844,293.1499938964844,0.1047687977552414,-2375.201904296875,304.1659545898437,0.7291067838668823,0.1646864861249923,0.1508043855428695,293.33563232421875,297.1499938964844,293.1499938964844,0.086689107120037,-2148.4892578125,304.1690368652344,0.6928887367248535,0.1406821608543396,0.1363777071237564,293.2142028808594,297.1499938964844,293.1499938964844,0.2568603754043579,-3781.197509765625,304.1558837890625,0.9253899455070496,0.3418467044830322,0.2402584701776504,293.1727600097656,297.1499938964844,293.1499938964844,0.3442801237106323,-6469.92822265625,304.1114501953125,0.9990000128746032,0.4510542452335357,0.4125424027442932,293.1874389648437,297.1499938964844,293.1499938964844,0.0190503746271133,-4249.9443359375,304.1534423828125,0.5021362900733948,0.0577693246304988,0.2700936198234558,291.1529846191406,291.1499938964844,271.8741760253906,270.58673095703125,283.9103088378906,293.2803649902344,291.1483154296875,1.0,0.3051858842372894,0.9388763904571532,0.9388763904571532,1.0,1.0,-1.452288031578064,0.6357439160346985,0.8165441751480103,0.2955917716026306,0.0,0.0,0.5550428628921509,59.93623733520508,82.0,-78.56257629394531,-10486.3505859375,321.92974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9154968261719,303.1942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,27741.30078125,27720.0,0.0,0.0,0.2274767160415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736584305763245,0.6736674904823303,-9.029474313138053e-06,0.0,0.0002308599359821,0.0,0.0,66.24276733398438,0.0,0.0,0.0,0.4773500263690948,4.0,0.0,1.0
809580,293.3175964355469,297.1499938964844,293.1499938964844,0.1017642542719841,-2320.674072265625,304.1656799316406,0.7043059468269348,0.1601396650075912,0.1470105648040771,293.34033203125,297.1499938964844,293.1499938964844,0.0828477442264556,-2073.92236328125,304.16912841796875,0.6645053029060364,0.135025292634964,0.1313444674015045,293.2169494628906,297.1499938964844,293.1499938964844,0.2558180391788482,-3769.4267578125,304.15576171875,0.8966085910797119,0.3396616578102112,0.2389680445194244,293.2306823730469,297.1499938964844,293.1499938964844,0.352318674325943,-6586.3720703125,304.1139221191406,0.9830797910690308,0.4386956989765167,0.4188294410705566,293.1904602050781,297.1499938964844,293.1499938964844,0.0183693952858448,-4173.95703125,304.1534423828125,0.484273612499237,0.056211095303297,0.2646611332893371,291.12066650390625,291.1499938964844,271.9231872558594,270.6210632324219,283.93914794921875,293.2847900390625,291.1218566894531,1.0,0.3122879266738891,0.9383906722068788,0.9383906722068788,1.0,1.0,-1.4412821531295776,0.6305394172668457,0.8107426762580872,0.2929212152957916,0.0,0.0,0.5618593096733093,67.71253204345703,85.0,-34.039878845214844,-10427.0888671875,335.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7345275878906,303.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27601.8828125,27720.0,0.0,0.0,0.2225637137889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688727617263794,0.6887367367744446,-9.122613846557217e-06,0.0,0.0002258738677483,0.0,0.0,68.81968688964844,0.0,0.0,0.0,0.4822810590267181,4.0,0.0,1.0
809640,293.3175964355469,297.1499938964844,293.1499938964844,0.1017642542719841,-2320.674072265625,304.1656799316406,0.7043059468269348,0.1601396650075912,0.1470105648040771,293.34033203125,297.1499938964844,293.1499938964844,0.0828477442264556,-2073.92236328125,304.16912841796875,0.6645053029060364,0.135025292634964,0.1313444674015045,293.2169494628906,297.1499938964844,293.1499938964844,0.2558180391788482,-3769.4267578125,304.15576171875,0.8966085910797119,0.3396616578102112,0.2389680445194244,293.2306823730469,297.1499938964844,293.1499938964844,0.352318674325943,-6586.3720703125,304.1139221191406,0.9830797910690308,0.4386956989765167,0.4188294410705566,293.1904602050781,297.1499938964844,293.1499938964844,0.0183693952858448,-4173.95703125,304.1534423828125,0.484273612499237,0.056211095303297,0.2646611332893371,291.12066650390625,291.1499938964844,271.9231872558594,270.6210632324219,283.93914794921875,293.2847900390625,291.1218566894531,1.0,0.3122879266738891,0.9383906722068788,0.9383906722068788,1.0,1.0,-1.4412821531295776,0.6305394172668457,0.8107426762580872,0.2929212152957916,0.0,0.0,0.5618593096733093,67.71253204345703,85.0,-34.039878845214844,-10427.0888671875,335.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7345275878906,303.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27601.8828125,27720.0,0.0,0.0,0.2225637137889862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688727617263794,0.6887367367744446,-9.122613846557217e-06,0.0,0.0002258738677483,0.0,0.0,68.81968688964844,0.0,0.0,0.0,0.4822810590267181,4.0,0.0,1.0
809700,293.3184814453125,297.1499938964844,293.1499938964844,0.1000452786684036,-2288.83349609375,304.1659545898437,0.6918201446533203,0.1578478515148162,0.1451234817504882,293.3426513671875,297.1499938964844,293.1499938964844,0.0807162448763847,-2032.2674560546875,304.1695251464844,0.6517561078071594,0.1321597397327423,0.128820464015007,293.2183837890625,297.1499938964844,293.1499938964844,0.2547030746936798,-3756.035400390625,304.15673828125,0.8843313455581665,0.3385314345359802,0.2383197993040084,293.2462463378906,297.1499938964844,293.1499938964844,0.3479744493961334,-6516.68017578125,304.1282958984375,0.9685574769973756,0.4346092045307159,0.4143743813037872,293.1920166015625,297.1499938964844,293.1499938964844,0.017969399690628,-4126.0126953125,304.1535339355469,0.4751307070255279,0.0553934387862682,0.2618590593338012,291.1321716308594,291.1499938964844,271.946533203125,270.6370544433594,283.9576721191406,293.28912353515625,291.1341857910156,1.0,0.314881682395935,0.9381478428840636,0.9381478428840636,1.0,1.0,-1.426408052444458,0.6236547827720642,0.8027532696723938,0.2889449894428253,0.0,0.0,0.561919629573822,71.61334228515625,85.0,-2.81593656539917,-10334.2548828125,338.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6319580078125,303.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,27651.869140625,26640.0,0.0,0.0,0.2205235213041305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924477815628052,0.6924569010734558,-9.165119081444573e-06,0.0,0.00022380334849,0.0,0.0,69.58745574951172,0.0,0.0,0.0,0.4686057567596435,4.0,0.0,1.0
809760,293.3193359375,297.1499938964844,293.1499938964844,0.0984256491065025,-2258.9765625,304.1659851074219,0.6810303330421448,0.1555443257093429,0.1431976556777954,293.344970703125,297.1499938964844,293.1499938964844,0.0786370560526847,-1992.0377197265625,304.16973876953125,0.6409664154052734,0.1292615830898285,0.1262396723031997,293.2198791503906,297.1499938964844,293.1499938964844,0.2538544535636902,-3746.10009765625,304.15704345703125,0.8742672204971313,0.3373727202415466,0.2376303672790527,293.2554626464844,297.1499938964844,293.1499938964844,0.3452256321907043,-6472.3994140625,304.1371765136719,0.9558260440826416,0.4315747320652008,0.4111894965171814,293.1935729980469,297.1499938964844,293.1499938964844,0.0175753887742757,-4079.11669921875,304.1535949707031,0.4655280411243438,0.0545555241405963,0.2588226199150085,291.1308898925781,291.1499938964844,271.9690246582031,270.6522521972656,283.974853515625,293.2925109863281,291.1293640136719,1.0,0.3170696496963501,0.9378000497817992,0.9378000497817992,1.0,1.0,-1.4127010107040403,0.6173035502433777,0.7953974604606628,0.2853162288665771,0.0,0.0,0.5631589293479919,75.03353118896484,88.0,-10.847359657287598,-10179.4794921875,340.3481140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54058837890625,302.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,26756.111328125,26640.0,0.0,0.0,0.2185668796300888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817904710769653,0.6817993521690369,-8.873608749127015e-06,0.0,0.0002218175941379,0.0,0.0,66.35215759277344,0.0,0.0,0.0,0.4758287668228149,4.0,0.0,1.0
809820,293.3207702636719,297.1499938964844,293.1499938964844,0.0950271561741828,-2195.76953125,304.16632080078125,0.6630644798278809,0.1509589105844497,0.1393089741468429,293.3494567871094,297.1499938964844,293.1499938964844,0.0742426663637161,-1907.380859375,304.1705017089844,0.6228170394897461,0.1234157755970954,0.1209733858704567,293.22271728515625,297.1499938964844,293.1499938964844,0.2517005503177643,-3720.4658203125,304.1582946777344,0.85848069190979,0.3350240886211395,0.2361875176429748,293.2645874023437,297.1499938964844,293.1499938964844,0.3408327400684356,-6402.46533203125,304.14862060546875,0.934783101081848,0.4270318150520324,0.4067485332489013,293.1963806152344,297.1499938964844,293.1499938964844,0.0167403034865856,-3975.509033203125,304.15380859375,0.4464706778526306,0.0528815537691116,0.2524661123752594,291.1407775878906,291.1499938964844,272.0113830566406,270.6800231933594,284.0060729980469,293.2969970703125,291.1424560546875,1.0,0.3205114006996155,0.9371044635772704,0.9371044635772704,1.0,1.0,-1.3870162963867188,0.6054218411445618,0.781594455242157,0.278535395860672,0.0,0.0,0.5641516447067261,80.84575653076172,91.0,14.548283576965332,-10006.8955078125,342.2159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3675231933594,302.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26637.5859375,26640.0,0.0,0.0,0.215083822607994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685195803642273,0.6852046847343445,-8.875072126102168e-06,0.0,0.0002182827302021,0.0,0.0,66.80852508544922,0.0,0.0,0.0,0.4765715301036834,4.0,0.0,1.0
809880,293.3207702636719,297.1499938964844,293.1499938964844,0.0950271561741828,-2195.76953125,304.16632080078125,0.6630644798278809,0.1509589105844497,0.1393089741468429,293.3494567871094,297.1499938964844,293.1499938964844,0.0742426663637161,-1907.380859375,304.1705017089844,0.6228170394897461,0.1234157755970954,0.1209733858704567,293.22271728515625,297.1499938964844,293.1499938964844,0.2517005503177643,-3720.4658203125,304.1582946777344,0.85848069190979,0.3350240886211395,0.2361875176429748,293.2645874023437,297.1499938964844,293.1499938964844,0.3408327400684356,-6402.46533203125,304.14862060546875,0.934783101081848,0.4270318150520324,0.4067485332489013,293.1963806152344,297.1499938964844,293.1499938964844,0.0167403034865856,-3975.509033203125,304.15380859375,0.4464706778526306,0.0528815537691116,0.2524661123752594,291.1407775878906,291.1499938964844,272.0113830566406,270.6800231933594,284.0060729980469,293.2969970703125,291.1424560546875,1.0,0.3205114006996155,0.9371044635772704,0.9371044635772704,1.0,1.0,-1.3870162963867188,0.6054218411445618,0.781594455242157,0.278535395860672,0.0,0.0,0.5641516447067261,80.84575653076172,91.0,14.548283576965332,-10006.8955078125,342.2159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3675231933594,302.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,26637.5859375,26640.0,0.0,0.0,0.215083822607994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685195803642273,0.6852046847343445,-8.875072126102168e-06,0.0,0.0002182827302021,0.0,0.0,66.80852508544922,0.0,0.0,0.0,0.4765715301036834,4.0,0.0,1.0
809940,293.32177734375,297.1499938964844,293.1499938964844,0.0916104838252067,-2131.971923828125,304.16656494140625,0.6484500765800476,0.146432414650917,0.1354296058416366,293.3534851074219,297.1499938964844,293.1499938964844,0.0696997344493866,-1820.9686279296875,304.1712341308594,0.6055917739868164,0.1175417229533195,0.115631990134716,293.2253112792969,297.1499938964844,293.1499938964844,0.2493656277656555,-3692.655517578125,304.159423828125,0.8463234901428223,0.3326568901538849,0.2346982210874557,293.2687072753906,297.1499938964844,293.1499938964844,0.3370562493801117,-6343.537109375,304.1552734375,0.9181551933288574,0.4232895672321319,0.4033094942569732,293.1986694335937,297.1499938964844,293.1499938964844,0.0159218125045299,-3869.495849609375,304.1539001464844,0.4315996766090393,0.0512394197285175,0.2460425049066543,291.15740966796875,291.1499938964844,272.04998779296875,270.70416259765625,284.0342712402344,293.2998352050781,291.1586303710937,1.0,0.3230540156364441,0.9364088773727416,0.9364088773727416,1.0,1.0,-1.362319827079773,0.594024121761322,0.7682956457138062,0.2720390260219574,0.0,0.0,0.561987578868866,85.72376251220703,79.0,19.947559356689453,-9813.814453125,342.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2114562988281,302.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26674.21484375,25560.0,0.0,0.0,0.2120963931083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817324757575989,0.6817413568496704,-8.854607585817575e-06,0.0,0.0002152508823201,0.0,0.0,66.22713470458984,0.0,0.0,0.0,0.4603738188743591,4.0,0.0,1.0
810000,293.32177734375,297.1499938964844,293.1499938964844,0.0916104838252067,-2131.971923828125,304.16656494140625,0.6484500765800476,0.146432414650917,0.1354296058416366,293.3534851074219,297.1499938964844,293.1499938964844,0.0696997344493866,-1820.9686279296875,304.1712341308594,0.6055917739868164,0.1175417229533195,0.115631990134716,293.2253112792969,297.1499938964844,293.1499938964844,0.2493656277656555,-3692.655517578125,304.159423828125,0.8463234901428223,0.3326568901538849,0.2346982210874557,293.2687072753906,297.1499938964844,293.1499938964844,0.3370562493801117,-6343.537109375,304.1552734375,0.9181551933288574,0.4232895672321319,0.4033094942569732,293.1986694335937,297.1499938964844,293.1499938964844,0.0159218125045299,-3869.495849609375,304.1539001464844,0.4315996766090393,0.0512394197285175,0.2460425049066543,291.15740966796875,291.1499938964844,272.04998779296875,270.70416259765625,284.0342712402344,293.2998352050781,291.1586303710937,1.0,0.3230540156364441,0.9364088773727416,0.9364088773727416,1.0,1.0,-1.362319827079773,0.594024121761322,0.7682956457138062,0.2720390260219574,0.0,0.0,0.561987578868866,85.72376251220703,79.0,19.947559356689453,-9813.814453125,342.17889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2114562988281,302.7698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,26674.21484375,25560.0,0.0,0.0,0.2120963931083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817324757575989,0.6817413568496704,-8.854607585817575e-06,0.0,0.0002152508823201,0.0,0.0,66.22713470458984,0.0,0.0,0.0,0.4603738188743591,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0883341059088707,-2071.0732421875,304.16650390625,0.6421171426773071,0.1421681642532348,0.1315222680568695,293.3561096191406,297.1499938964844,293.1499938964844,0.0651312321424484,-1735.76806640625,304.1717834472656,0.5946678519248962,0.1118510290980339,0.1101840436458587,293.2266540527344,297.1499938964844,293.1499938964844,0.247368186712265,-3669.2138671875,304.1596069335937,0.8442992568016052,0.3304750025272369,0.2331345379352569,293.2700500488281,297.1499938964844,293.1499938964844,0.3339912891387939,-6296.74365234375,304.1585998535156,0.9150718450546264,0.4200024008750915,0.4001124203205108,293.1995544433594,297.1499938964844,293.1499938964844,0.0151220224797725,-3764.181640625,304.1515197753906,0.4255964756011963,0.050000000745058,0.2394328564405441,291.153564453125,291.1499938964844,272.086669921875,270.7260131835937,284.0602722167969,293.30096435546875,291.1547546386719,1.0,0.3196931779384613,0.936054825782776,0.936054825782776,1.0,1.0,-1.3374396562576294,0.5825861692428589,0.7548534274101257,0.2655228972434997,0.0,0.0,0.5618250966072083,85.44049072265625,67.0,7.500391483306885,-9587.41796875,330.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0995788574219,302.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,25626.72265625,25560.0,0.0,0.0,0.2092033475637436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668318510055542,0.6668403148651123,-8.495693691656925e-06,0.0,0.0002123148005921,0.0,0.0,62.12337875366211,0.0,0.0,0.0,0.4654809236526489,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0883341059088707,-2071.0732421875,304.16650390625,0.6421171426773071,0.1421681642532348,0.1315222680568695,293.3561096191406,297.1499938964844,293.1499938964844,0.0651312321424484,-1735.76806640625,304.1717834472656,0.5946678519248962,0.1118510290980339,0.1101840436458587,293.2266540527344,297.1499938964844,293.1499938964844,0.247368186712265,-3669.2138671875,304.1596069335937,0.8442992568016052,0.3304750025272369,0.2331345379352569,293.2700500488281,297.1499938964844,293.1499938964844,0.3339912891387939,-6296.74365234375,304.1585998535156,0.9150718450546264,0.4200024008750915,0.4001124203205108,293.1995544433594,297.1499938964844,293.1499938964844,0.0151220224797725,-3764.181640625,304.1515197753906,0.4255964756011963,0.050000000745058,0.2394328564405441,291.153564453125,291.1499938964844,272.086669921875,270.7260131835937,284.0602722167969,293.30096435546875,291.1547546386719,1.0,0.3196931779384613,0.936054825782776,0.936054825782776,1.0,1.0,-1.3374396562576294,0.5825861692428589,0.7548534274101257,0.2655228972434997,0.0,0.0,0.5618250966072083,85.44049072265625,67.0,7.500391483306885,-9587.41796875,330.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0995788574219,302.6622009277344,278.1499938964844,0.0,18000.0,313.1499938964844,25626.72265625,25560.0,0.0,0.0,0.2092033475637436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668318510055542,0.6668403148651123,-8.495693691656925e-06,0.0,0.0002123148005921,0.0,0.0,62.12337875366211,0.0,0.0,0.0,0.4654809236526489,4.0,0.0,1.0
810180,293.3193359375,297.1499938964844,293.1499938964844,0.0850482136011123,-2009.8543701171875,304.1664733886719,0.6422718167304993,0.1382240056991577,0.127763345837593,293.3570556640625,297.1499938964844,293.1499938964844,0.0604591779410839,-1649.9952392578125,304.1723022460937,0.5901422500610352,0.1064360737800598,0.1048404425382614,293.2266540527344,297.1499938964844,293.1499938964844,0.24507836997509,-3641.995361328125,304.16021728515625,0.8506107330322266,0.3285327851772308,0.2316274940967559,293.26959228515625,297.1499938964844,293.1499938964844,0.3305704593658447,-6244.5810546875,304.161376953125,0.9229387640953064,0.4170545935630798,0.3971126079559326,293.19952392578125,297.1499938964844,293.1499938964844,0.0148759121075272,-3731.104736328125,304.1335754394531,0.4305012226104736,0.050000000745058,0.2378352731466293,291.1668701171875,291.1499938964844,272.1233215332031,270.74713134765625,284.0827941894531,293.30047607421875,291.16748046875,1.0,0.3127717077732086,0.93570077419281,0.93570077419281,1.0,1.0,-1.3191823959350586,0.574215292930603,0.7449671626091003,0.260733425617218,0.0,0.0,0.5585789680480957,80.93852996826172,55.0,12.502763748168944,-9438.625,311.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00408935546875,302.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,25620.158203125,25560.0,0.0,0.0,0.2065555453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608920693397522,0.6609005331993103,-8.446319952781778e-06,0.0,0.0002096276148222,0.0,0.0,61.08489608764648,0.0,0.0,0.0,0.4632262587547302,4.0,0.0,1.0
810240,293.3193359375,297.1499938964844,293.1499938964844,0.0850482136011123,-2009.8543701171875,304.1664733886719,0.6422718167304993,0.1382240056991577,0.127763345837593,293.3570556640625,297.1499938964844,293.1499938964844,0.0604591779410839,-1649.9952392578125,304.1723022460937,0.5901422500610352,0.1064360737800598,0.1048404425382614,293.2266540527344,297.1499938964844,293.1499938964844,0.24507836997509,-3641.995361328125,304.16021728515625,0.8506107330322266,0.3285327851772308,0.2316274940967559,293.26959228515625,297.1499938964844,293.1499938964844,0.3305704593658447,-6244.5810546875,304.161376953125,0.9229387640953064,0.4170545935630798,0.3971126079559326,293.19952392578125,297.1499938964844,293.1499938964844,0.0148759121075272,-3731.104736328125,304.1335754394531,0.4305012226104736,0.050000000745058,0.2378352731466293,291.1668701171875,291.1499938964844,272.1233215332031,270.74713134765625,284.0827941894531,293.30047607421875,291.16748046875,1.0,0.3127717077732086,0.93570077419281,0.93570077419281,1.0,1.0,-1.3191823959350586,0.574215292930603,0.7449671626091003,0.260733425617218,0.0,0.0,0.5585789680480957,80.93852996826172,55.0,12.502763748168944,-9438.625,311.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.00408935546875,302.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,25620.158203125,25560.0,0.0,0.0,0.2065555453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608920693397522,0.6609005331993103,-8.446319952781778e-06,0.0,0.0002096276148222,0.0,0.0,61.08489608764648,0.0,0.0,0.0,0.4632262587547302,4.0,0.0,1.0
810300,293.3180847167969,297.1499938964844,293.1499938964844,0.0834620594978332,-1980.4298095703125,304.1663513183594,0.6439508199691772,0.1363259553909301,0.1259261518716812,293.3571472167969,297.1499938964844,293.1499938964844,0.0581408962607383,-1608.0997314453125,304.1724548339844,0.5894771814346313,0.1037933528423309,0.1022032722830772,293.2263488769531,297.1499938964844,293.1499938964844,0.2440233677625656,-3629.51708984375,304.1602783203125,0.8559767603874207,0.3276188373565674,0.2308918535709381,293.2689819335937,297.1499938964844,293.1499938964844,0.3289788067340851,-6220.5087890625,304.1622009277344,0.9297532439231871,0.415656566619873,0.3956581652164459,293.1996459960937,297.1499938964844,293.1499938964844,0.0147794922813773,-3718.5556640625,304.1242980957031,0.4349879920482635,0.050000000745058,0.2372664958238601,291.1702575683594,291.1499938964844,272.14166259765625,270.7574157714844,284.0937194824219,293.2999572753906,291.1708068847656,1.0,0.3083204925060272,0.9355237483978271,0.9355237483978271,1.0,1.0,-1.3104997873306274,0.5702363848686218,0.7402633428573608,0.2584700286388397,0.0,0.0,0.5568878054618835,77.77172088623047,55.0,11.064814567565918,-9365.4052734375,301.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96173095703125,302.5555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,25622.427734375,24480.0,0.0,0.0,0.2053145468235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572272181510925,0.6572356820106506,-8.417498975177296e-06,0.0,0.0002083681611111,0.0,0.0,60.45912551879883,0.0,0.0,0.0,0.4469166994094848,4.0,0.0,1.0
810360,293.3167419433594,297.1499938964844,293.1499938964844,0.0819728821516037,-1953.0452880859373,304.1661071777344,0.6465760469436646,0.1344634592533111,0.1241081953048706,293.35711669921875,297.1499938964844,293.1499938964844,0.0558822304010391,-1567.8336181640625,304.1724853515625,0.5897107124328613,0.1011790782213211,0.0995803996920585,293.2259521484375,297.1499938964844,293.1499938964844,0.2432224452495575,-3620.285400390625,304.15985107421875,0.8627248406410217,0.3267323970794678,0.2301650941371917,293.26824951171875,297.1499938964844,293.1499938964844,0.3277251422405243,-6201.9482421875,304.1622314453125,0.938218116760254,0.4142948985099792,0.3942248225212097,293.1997985839844,297.1499938964844,293.1499938964844,0.0146921640262007,-3708.1064453125,304.11492919921875,0.4406344890594482,0.050000000745058,0.236619621515274,291.1633605957031,291.1499938964844,272.1600036621094,270.7675170898437,284.10455322265625,293.29931640625,291.160888671875,1.0,0.3033406138420105,0.93535578250885,0.93535578250885,1.0,1.0,-1.3017995357513428,0.5662533640861511,0.7355461716651917,0.2562059760093689,0.0,0.0,0.5565475821495056,74.18109130859375,43.0,-9.742297172546388,-9243.8466796875,289.49188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9312438964844,302.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,24688.845703125,24480.0,0.0,0.0,0.2040284126996994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422684192657471,0.6422765254974365,-8.088327376754023e-06,0.0,0.0002070628979708,0.0,0.0,56.71311569213867,0.0,0.0,0.0,0.4523241817951202,4.0,0.0,1.0
810420,293.3138122558594,297.1499938964844,293.1499938964844,0.078892596065998,-1896.3148193359373,304.1658630371094,0.6548436880111694,0.1308328956365585,0.1205256804823875,293.356689453125,297.1499938964844,293.1499938964844,0.0512181110680103,-1485.523193359375,304.1727600097656,0.5928301215171814,0.0960169285535812,0.0943663641810417,293.2248840332031,297.1499938964844,293.1499938964844,0.2412668168544769,-3597.1650390625,304.15985107421875,0.8806890249252319,0.3250220417976379,0.2287335991859436,293.2664794921875,297.1499938964844,293.1499938964844,0.3247458338737488,-6157.07470703125,304.1631774902344,0.9593652486801147,0.4116565287113189,0.3914109468460083,293.2001342773437,297.1499938964844,293.1499938964844,0.0144728804007172,-3679.154541015625,304.0964050292969,0.4559543132781982,0.050000000745058,0.2351483106613159,291.16387939453125,291.1499938964844,272.1966552734375,270.78729248046875,284.12603759765625,293.2978210449219,291.16510009765625,1.0,0.2920496165752411,0.9350197911262512,0.9350197911262512,1.0,1.0,-1.2843780517578125,0.5582884550094604,0.726089596748352,0.2516840696334839,0.0,0.0,0.5551195740699768,66.05464935302734,31.0,6.431128025054932,-9131.0400390625,264.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87750244140625,302.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,24532.302734375,24480.0,0.0,0.0,0.201548621058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390582919120789,0.6390663385391235,-8.02794693299802e-06,0.0,0.0002045462315436,0.0,0.0,55.98440170288086,0.0,0.0,0.0,0.4505670666694641,4.0,0.0,1.0
810480,293.3138122558594,297.1499938964844,293.1499938964844,0.078892596065998,-1896.3148193359373,304.1658630371094,0.6548436880111694,0.1308328956365585,0.1205256804823875,293.356689453125,297.1499938964844,293.1499938964844,0.0512181110680103,-1485.523193359375,304.1727600097656,0.5928301215171814,0.0960169285535812,0.0943663641810417,293.2248840332031,297.1499938964844,293.1499938964844,0.2412668168544769,-3597.1650390625,304.15985107421875,0.8806890249252319,0.3250220417976379,0.2287335991859436,293.2664794921875,297.1499938964844,293.1499938964844,0.3247458338737488,-6157.07470703125,304.1631774902344,0.9593652486801147,0.4116565287113189,0.3914109468460083,293.2001342773437,297.1499938964844,293.1499938964844,0.0144728804007172,-3679.154541015625,304.0964050292969,0.4559543132781982,0.050000000745058,0.2351483106613159,291.16387939453125,291.1499938964844,272.1966552734375,270.78729248046875,284.12603759765625,293.2978210449219,291.16510009765625,1.0,0.2920496165752411,0.9350197911262512,0.9350197911262512,1.0,1.0,-1.2843780517578125,0.5582884550094604,0.726089596748352,0.2516840696334839,0.0,0.0,0.5551195740699768,66.05464935302734,31.0,6.431128025054932,-9131.0400390625,264.5722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.87750244140625,302.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,24532.302734375,24480.0,0.0,0.0,0.201548621058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390582919120789,0.6390663385391235,-8.02794693299802e-06,0.0,0.0002045462315436,0.0,0.0,55.98440170288086,0.0,0.0,0.0,0.4505670666694641,4.0,0.0,1.0
810540,293.3106689453125,297.1499938964844,293.1499938964844,0.0757925435900688,-1839.4805908203125,304.1657409667969,0.6679669618606567,0.1273210048675537,0.1170191913843154,293.35595703125,297.1499938964844,293.1499938964844,0.0464642494916915,-1402.8531494140625,304.173095703125,0.5997682809829712,0.0909294262528419,0.0891922861337661,293.22369384765625,297.1499938964844,293.1499938964844,0.2391399294137954,-3571.817138671875,304.1601257324219,0.9055619239807128,0.3233686983585357,0.2273208051919937,293.2645568847656,297.1499938964844,293.1499938964844,0.3215356767177582,-6108.537109375,304.16412353515625,0.9841881394386292,0.4090983271598816,0.3886449337005615,293.2003479003906,297.1499938964844,293.1499938964844,0.0142276799306273,-3645.24365234375,304.0782165527344,0.4754724502563476,0.050000000745058,0.2335183024406433,291.1756286621094,291.1499938964844,272.2333374023437,270.80645751953125,284.1473388671875,293.2961120605469,291.17657470703125,1.0,0.2792952358722687,0.9346837401390076,0.9346837401390076,1.0,1.0,-1.266985297203064,0.5503506064414978,0.7166346907615662,0.2471868246793747,0.0,0.0,0.5508794188499451,57.0858039855957,25.0,12.871103286743164,-8998.640625,238.4624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83026123046875,302.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,24552.25,23400.0,0.0,0.0,0.1992098540067672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310216188430786,0.6310296058654785,-7.970475053298287e-06,0.0,0.0002021726832026,0.0,0.0,54.71763229370117,0.0,0.0,0.0,0.4327234029769897,4.0,0.0,1.0
810600,293.3106689453125,297.1499938964844,293.1499938964844,0.0757925435900688,-1839.4805908203125,304.1657409667969,0.6679669618606567,0.1273210048675537,0.1170191913843154,293.35595703125,297.1499938964844,293.1499938964844,0.0464642494916915,-1402.8531494140625,304.173095703125,0.5997682809829712,0.0909294262528419,0.0891922861337661,293.22369384765625,297.1499938964844,293.1499938964844,0.2391399294137954,-3571.817138671875,304.1601257324219,0.9055619239807128,0.3233686983585357,0.2273208051919937,293.2645568847656,297.1499938964844,293.1499938964844,0.3215356767177582,-6108.537109375,304.16412353515625,0.9841881394386292,0.4090983271598816,0.3886449337005615,293.2003479003906,297.1499938964844,293.1499938964844,0.0142276799306273,-3645.24365234375,304.0782165527344,0.4754724502563476,0.050000000745058,0.2335183024406433,291.1756286621094,291.1499938964844,272.2333374023437,270.80645751953125,284.1473388671875,293.2961120605469,291.17657470703125,1.0,0.2792952358722687,0.9346837401390076,0.9346837401390076,1.0,1.0,-1.266985297203064,0.5503506064414978,0.7166346907615662,0.2471868246793747,0.0,0.0,0.5508794188499451,57.0858039855957,25.0,12.871103286743164,-8998.640625,238.4624786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.83026123046875,302.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,24552.25,23400.0,0.0,0.0,0.1992098540067672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310216188430786,0.6310296058654785,-7.970475053298287e-06,0.0,0.0002021726832026,0.0,0.0,54.71763229370117,0.0,0.0,0.0,0.4327234029769897,4.0,0.0,1.0
810660,293.307373046875,297.1499938964844,293.1499938964844,0.072942666709423,-1787.953369140625,304.1652526855469,0.6811169385910034,0.1239167526364326,0.1136702671647071,293.3549499511719,297.1499938964844,293.1499938964844,0.0418820120394229,-1324.3653564453125,304.17303466796875,0.6055276989936829,0.0859148204326629,0.0841468423604965,293.22235107421875,297.1499938964844,293.1499938964844,0.2375377118587494,-3553.10302734375,304.159423828125,0.9330275654792786,0.3217720687389374,0.2259917706251144,293.2607727050781,297.1499938964844,293.1499938964844,0.3134892582893371,-5982.21044921875,304.174072265625,0.9990000128746032,0.4069438576698303,0.3799394071102142,293.200439453125,297.1499938964844,293.1499938964844,0.014048526994884,-3621.933837890625,304.0602722167969,0.489950567483902,0.050000000745058,0.2321925014257431,291.1669616699219,291.1499938964844,272.2699890136719,270.8251037597656,284.1705627441406,293.2940673828125,291.1681823730469,1.0,0.2674025595188141,0.9343606233596802,0.9343606233596802,1.0,1.0,-1.2435327768325806,0.5396506786346436,0.703882098197937,0.2412237077951431,0.0,0.0,0.5492009520530701,49.65626525878906,25.0,3.175760269165039,-8805.0126953125,214.1277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8128356933594,302.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,23497.458984375,23400.0,0.0,0.0,0.196704551577568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124237775802612,0.6124314069747925,-7.591505891468842e-06,0.0,0.0001996301143663,0.0,0.0,50.48670196533203,0.0,0.0,0.0,0.4363247752189636,4.0,0.0,1.0
810720,293.307373046875,297.1499938964844,293.1499938964844,0.072942666709423,-1787.953369140625,304.1652526855469,0.6811169385910034,0.1239167526364326,0.1136702671647071,293.3549499511719,297.1499938964844,293.1499938964844,0.0418820120394229,-1324.3653564453125,304.17303466796875,0.6055276989936829,0.0859148204326629,0.0841468423604965,293.22235107421875,297.1499938964844,293.1499938964844,0.2375377118587494,-3553.10302734375,304.159423828125,0.9330275654792786,0.3217720687389374,0.2259917706251144,293.2607727050781,297.1499938964844,293.1499938964844,0.3134892582893371,-5982.21044921875,304.174072265625,0.9990000128746032,0.4069438576698303,0.3799394071102142,293.200439453125,297.1499938964844,293.1499938964844,0.014048526994884,-3621.933837890625,304.0602722167969,0.489950567483902,0.050000000745058,0.2321925014257431,291.1669616699219,291.1499938964844,272.2699890136719,270.8251037597656,284.1705627441406,293.2940673828125,291.1681823730469,1.0,0.2674025595188141,0.9343606233596802,0.9343606233596802,1.0,1.0,-1.2435327768325806,0.5396506786346436,0.703882098197937,0.2412237077951431,0.0,0.0,0.5492009520530701,49.65626525878906,25.0,3.175760269165039,-8805.0126953125,214.1277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8128356933594,302.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,23497.458984375,23400.0,0.0,0.0,0.196704551577568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6124237775802612,0.6124314069747925,-7.591505891468842e-06,0.0,0.0001996301143663,0.0,0.0,50.48670196533203,0.0,0.0,0.0,0.4363247752189636,4.0,0.0,1.0
810780,293.30426025390625,297.1499938964844,293.1499938964844,0.0699222385883331,-1733.17236328125,304.1651916503906,0.687419056892395,0.1205591484904289,0.110506571829319,293.3539123535156,297.1499938964844,293.1499938964844,0.0372290909290313,-1244.191650390625,304.173095703125,0.6043259501457214,0.0809342041611671,0.0792809426784515,293.22119140625,297.1499938964844,293.1499938964844,0.2351420819759369,-3524.009033203125,304.1602783203125,0.9504379630088806,0.3201736509799957,0.2247748672962188,293.2343444824219,297.1499938964844,293.1499938964844,0.2928362786769867,-5660.42529296875,304.1999206542969,0.9990000128746032,0.4094528257846832,0.3599328696727752,293.2003479003906,297.1499938964844,293.1499938964844,0.0138729475438594,-3595.135986328125,304.0431823730469,0.4989006817340851,0.050000000745058,0.2314528673887252,291.2032470703125,291.1499938964844,272.3066711425781,270.84326171875,284.1953430175781,293.2879638671875,291.20684814453125,1.0,0.2576152980327606,0.9340375065803528,0.9340375065803528,1.0,1.0,-1.2072776556015017,0.5232080817222595,0.6840695142745972,0.2319580614566803,0.0,0.0,0.5399150848388672,45.17354583740234,28.0,39.9655876159668,-8596.603515625,192.6311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8212890625,302.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,23543.701171875,23400.0,0.0,0.0,0.1939632296562194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987624526023865,0.5987699627876282,-7.50148547012941e-06,0.0,0.0001968480210052,0.0,0.0,48.51199722290039,0.0,0.0,0.0,0.4314218461513519,4.0,0.0,1.0
