time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810840,293.30426025390625,297.1499938964844,293.1499938964844,0.0699222385883331,-1733.17236328125,304.1651916503906,0.687419056892395,0.1205591484904289,0.110506571829319,293.3539123535156,297.1499938964844,293.1499938964844,0.0372290909290313,-1244.191650390625,304.173095703125,0.6043259501457214,0.0809342041611671,0.0792809426784515,293.22119140625,297.1499938964844,293.1499938964844,0.2351420819759369,-3524.009033203125,304.1602783203125,0.9504379630088806,0.3201736509799957,0.2247748672962188,293.2343444824219,297.1499938964844,293.1499938964844,0.2928362786769867,-5660.42529296875,304.1999206542969,0.9990000128746032,0.4094528257846832,0.3599328696727752,293.2003479003906,297.1499938964844,293.1499938964844,0.0138729475438594,-3595.135986328125,304.0431823730469,0.4989006817340851,0.050000000745058,0.2314528673887252,291.2032470703125,291.1499938964844,272.3066711425781,270.84326171875,284.1953430175781,293.2879638671875,291.20684814453125,1.0,0.2576152980327606,0.9340375065803528,0.9340375065803528,1.0,1.0,-1.2072776556015017,0.5232080817222595,0.6840695142745972,0.2319580614566803,0.0,0.0,0.5399150848388672,45.17354583740234,28.0,39.9655876159668,-8596.603515625,192.6311798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8212890625,302.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,23543.701171875,23400.0,0.0,0.0,0.1939632296562194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5987624526023865,0.5987699627876282,-7.50148547012941e-06,0.0,0.0001968480210052,0.0,0.0,48.51199722290039,0.0,0.0,0.0,0.4314218461513519,4.0,0.0,1.0
810900,293.3028564453125,297.1499938964844,293.1499938964844,0.0684458166360855,-1706.6470947265625,304.1651306152344,0.6890867948532104,0.1188852563500404,0.1089476272463798,293.3534545898437,297.1499938964844,293.1499938964844,0.0349596366286277,-1204.7989501953125,304.17303466796875,0.602129340171814,0.0784376189112663,0.0768641233444213,293.22076416015625,297.1499938964844,293.1499938964844,0.2340102791786193,-3510.320556640625,304.16046142578125,0.95675927400589,0.3193579614162445,0.2241695076227188,293.2159423828125,297.1499938964844,293.1499938964844,0.2849785685539245,-5538.17431640625,304.2050476074219,0.9990000128746032,0.4119946360588074,0.3524506688117981,293.2002868652344,297.1499938964844,293.1499938964844,0.0138011258095502,-3584.226806640625,304.0346374511719,0.5024794340133667,0.050000000745058,0.2311865985393524,291.2193298339844,291.1499938964844,272.32501220703125,270.8522033691406,284.2069091796875,293.2855834960937,291.22198486328125,1.0,0.2538521587848663,0.9338759183883668,0.9338759183883668,1.0,1.0,-1.192475438117981,0.5165175795555115,0.6759578585624695,0.2281818985939026,0.0,0.0,0.5336555242538452,43.5384407043457,28.0,39.777076721191406,-8487.259765625,184.54849243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8392639160156,302.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23581.654296875,22320.0,0.0,0.0,0.1924241185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871053338050842,0.5871127843856812,-7.426123374898452e-06,0.0,0.0001952860184246,0.0,0.0,46.87163543701172,0.0,0.0,0.0,0.4124712646007538,4.0,0.0,1.0
810960,293.30145263671875,297.1499938964844,293.1499938964844,0.0670822337269783,-1682.48974609375,304.16485595703125,0.6897338032722473,0.1172212064266204,0.1074072122573852,293.3530578613281,297.1499938964844,293.1499938964844,0.0327997729182243,-1167.0682373046875,304.1727600097656,0.5988091826438904,0.0759412795305252,0.0744581893086433,293.2203674316406,297.1499938964844,293.1499938964844,0.2332022041082382,-3500.81591796875,304.1600036621094,0.9615358710289,0.318539947271347,0.2235692739486694,293.19696044921875,297.1499938964844,293.1499938964844,0.2789885699748993,-5445.82373046875,304.20587158203125,0.9990000128746032,0.4148863852024078,0.3465535640716553,293.2002868652344,297.1499938964844,293.1499938964844,0.0137566570192575,-3578.57958984375,304.02587890625,0.5054174065589905,0.050000000745058,0.2309807240962982,291.2213439941406,291.1499938964844,272.34332275390625,270.86102294921875,284.2187194824219,293.2849426269531,291.21954345703125,1.0,0.250720202922821,0.9338237047195436,0.9338237047195436,1.0,1.0,-1.179690957069397,0.5107474327087402,0.6689435243606567,0.2249432653188705,0.0,0.0,0.5285431146621704,42.25733947753906,46.0,13.046276092529297,-8332.94921875,177.96864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8725891113281,302.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,22666.7890625,22320.0,0.0,0.0,0.1906815022230148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637808442115784,0.5637878775596619,-7.05623597241356e-06,0.0,0.0001935174805112,0.0,0.0,42.56947708129883,0.0,0.0,0.0,0.4149105846881866,4.0,0.0,1.0
811020,293.29901123046875,297.1499938964844,293.1499938964844,0.0644923523068428,-1637.05126953125,304.1642150878906,0.6791937947273254,0.1138833165168762,0.1044506132602691,293.3524780273437,297.1499938964844,293.1499938964844,0.028312399983406,-1092.7803955078125,304.1727600097656,0.5804567933082581,0.0709139183163642,0.0697520524263382,293.2198181152344,297.1499938964844,293.1499938964844,0.2318419367074966,-3484.94189453125,304.158935546875,0.9546375870704652,0.316866010427475,0.2224438637495041,293.1723327636719,297.1499938964844,293.1499938964844,0.2832601368427276,-5521.6298828125,304.17938232421875,0.9990000128746032,0.4187511801719665,0.351912647485733,293.2006225585937,297.1499938964844,293.1499938964844,0.0137375993654131,-3578.3154296875,304.0072631835937,0.5027433633804321,0.050000000745058,0.2311683148145675,291.2137145996094,291.1499938964844,272.3800048828125,270.8783874511719,284.2367248535156,293.2862548828125,291.2121276855469,1.0,0.2522522509098053,0.933719277381897,0.933719277381897,1.0,1.0,-1.1757874488830566,0.5090094804763794,0.6667779684066772,0.2238821983337402,0.0,0.0,0.5205776691436768,43.20103073120117,64.0,-6.829809665679932,-8242.6328125,178.6560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9403381347656,302.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22481.5,22320.0,0.0,0.0,0.1869687587022781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453104376792908,0.5453172922134399,-6.890103122714208e-06,0.0,0.0001897495239973,0.0,0.0,39.94783401489258,0.0,0.0,0.0,0.4079703986644745,4.0,0.0,1.0
811080,293.29901123046875,297.1499938964844,293.1499938964844,0.0644923523068428,-1637.05126953125,304.1642150878906,0.6791937947273254,0.1138833165168762,0.1044506132602691,293.3524780273437,297.1499938964844,293.1499938964844,0.028312399983406,-1092.7803955078125,304.1727600097656,0.5804567933082581,0.0709139183163642,0.0697520524263382,293.2198181152344,297.1499938964844,293.1499938964844,0.2318419367074966,-3484.94189453125,304.158935546875,0.9546375870704652,0.316866010427475,0.2224438637495041,293.1723327636719,297.1499938964844,293.1499938964844,0.2832601368427276,-5521.6298828125,304.17938232421875,0.9990000128746032,0.4187511801719665,0.351912647485733,293.2006225585937,297.1499938964844,293.1499938964844,0.0137375993654131,-3578.3154296875,304.0072631835937,0.5027433633804321,0.050000000745058,0.2311683148145675,291.2137145996094,291.1499938964844,272.3800048828125,270.8783874511719,284.2367248535156,293.2862548828125,291.2121276855469,1.0,0.2522522509098053,0.933719277381897,0.933719277381897,1.0,1.0,-1.1757874488830566,0.5090094804763794,0.6667779684066772,0.2238821983337402,0.0,0.0,0.5205776691436768,43.20103073120117,64.0,-6.829809665679932,-8242.6328125,178.6560821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9403381347656,302.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22481.5,22320.0,0.0,0.0,0.1869687587022781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453104376792908,0.5453172922134399,-6.890103122714208e-06,0.0,0.0001897495239973,0.0,0.0,39.94783401489258,0.0,0.0,0.0,0.4079703986644745,4.0,0.0,1.0
811140,293.2969055175781,297.1499938964844,293.1499938964844,0.0621282570064067,-1596.3343505859375,304.1634216308594,0.6589290499687195,0.1105366125702858,0.1016022861003875,293.3521423339844,297.1499938964844,293.1499938964844,0.0250531416386365,-1024.22900390625,304.1706848144531,0.550916314125061,0.0658508837223053,0.0651327520608902,293.21954345703125,297.1499938964844,293.1499938964844,0.2310722321271896,-3476.557861328125,304.1572265625,0.9319211840629578,0.3151523768901825,0.2213785648345947,293.1852111816406,297.1499938964844,293.1499938964844,0.3037533760070801,-5852.27099609375,304.1351318359375,0.9990000128746032,0.4156632721424103,0.373322069644928,293.20172119140625,297.1499938964844,293.1499938964844,0.0138066243380308,-3593.409423828125,303.9860534667969,0.4928346276283264,0.050000000745058,0.2319449633359909,291.1824951171875,291.1499938964844,272.4166564941406,270.8954772949219,284.2452392578125,293.2822265625,291.1778259277344,1.0,0.260391891002655,0.9336149096488952,0.9336149096488952,1.0,1.0,-1.192168354988098,0.5164046883583069,0.6757636666297913,0.2279940843582153,0.0,0.0,0.5179857015609741,47.57818984985352,67.0,-42.56280517578125,-8253.5859375,192.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.961181640625,302.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22384.30859375,21240.0,0.0,0.0,0.183535948395729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355705618858337,0.5355773568153381,-6.804397798987338e-06,0.0,0.0001862656645243,0.0,0.0,38.61342239379883,0.0,0.0,0.0,0.389487087726593,4.0,0.0,1.0
811200,293.2969055175781,297.1499938964844,293.1499938964844,0.0621282570064067,-1596.3343505859375,304.1634216308594,0.6589290499687195,0.1105366125702858,0.1016022861003875,293.3521423339844,297.1499938964844,293.1499938964844,0.0250531416386365,-1024.22900390625,304.1706848144531,0.550916314125061,0.0658508837223053,0.0651327520608902,293.21954345703125,297.1499938964844,293.1499938964844,0.2310722321271896,-3476.557861328125,304.1572265625,0.9319211840629578,0.3151523768901825,0.2213785648345947,293.1852111816406,297.1499938964844,293.1499938964844,0.3037533760070801,-5852.27099609375,304.1351318359375,0.9990000128746032,0.4156632721424103,0.373322069644928,293.20172119140625,297.1499938964844,293.1499938964844,0.0138066243380308,-3593.409423828125,303.9860534667969,0.4928346276283264,0.050000000745058,0.2319449633359909,291.1824951171875,291.1499938964844,272.4166564941406,270.8954772949219,284.2452392578125,293.2822265625,291.1778259277344,1.0,0.260391891002655,0.9336149096488952,0.9336149096488952,1.0,1.0,-1.192168354988098,0.5164046883583069,0.6757636666297913,0.2279940843582153,0.0,0.0,0.5179857015609741,47.57818984985352,67.0,-42.56280517578125,-8253.5859375,192.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.961181640625,302.27935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,22384.30859375,21240.0,0.0,0.0,0.183535948395729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355705618858337,0.5355773568153381,-6.804397798987338e-06,0.0,0.0001862656645243,0.0,0.0,38.61342239379883,0.0,0.0,0.0,0.389487087726593,4.0,0.0,1.0
811260,293.2948303222656,297.1499938964844,293.1499938964844,0.0599582493305206,-1559.7235107421875,304.1625671386719,0.6395987272262573,0.1072354093194007,0.0988000184297561,293.3517761230469,297.1499938964844,293.1499938964844,0.0217010769993066,-956.1439819335938,304.1693725585937,0.5212830901145935,0.0608050897717475,0.0605358853936195,293.2191467285156,297.1499938964844,293.1499938964844,0.2309526354074478,-3476.388916015625,304.1550598144531,0.9083472490310668,0.3134691417217254,0.2203370928764343,293.2288818359375,297.1499938964844,293.1499938964844,0.3187349140644073,-6090.525390625,304.1172790527344,0.99394553899765,0.4059461653232574,0.3874484598636627,293.20367431640625,297.1499938964844,293.1499938964844,0.0139248594641685,-3618.4287109375,303.9615478515625,0.4825482070446014,0.050000000745058,0.23286734521389,291.1190185546875,291.1499938964844,272.4533386230469,270.91229248046875,284.2594909667969,293.2818603515625,291.1159973144531,1.0,0.267496645450592,0.9332171678543092,0.9332171678543092,1.0,1.0,-1.1994037628173828,0.5195903778076172,0.6798134446144104,0.230010375380516,0.0,0.0,0.5264990329742432,52.61131286621094,70.0,-61.76446914672852,-8242.9462890625,205.386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92822265625,302.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,21208.1875,21240.0,0.0,0.0,0.1806652545928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324151515960693,0.5324216485023499,-6.518042027892079e-06,0.0,0.0001833522546803,0.0,0.0,36.93877410888672,0.0,0.0,0.0,0.3978292942047119,4.0,0.0,1.0
811320,293.2948303222656,297.1499938964844,293.1499938964844,0.0599582493305206,-1559.7235107421875,304.1625671386719,0.6395987272262573,0.1072354093194007,0.0988000184297561,293.3517761230469,297.1499938964844,293.1499938964844,0.0217010769993066,-956.1439819335938,304.1693725585937,0.5212830901145935,0.0608050897717475,0.0605358853936195,293.2191467285156,297.1499938964844,293.1499938964844,0.2309526354074478,-3476.388916015625,304.1550598144531,0.9083472490310668,0.3134691417217254,0.2203370928764343,293.2288818359375,297.1499938964844,293.1499938964844,0.3187349140644073,-6090.525390625,304.1172790527344,0.99394553899765,0.4059461653232574,0.3874484598636627,293.20367431640625,297.1499938964844,293.1499938964844,0.0139248594641685,-3618.4287109375,303.9615478515625,0.4825482070446014,0.050000000745058,0.23286734521389,291.1190185546875,291.1499938964844,272.4533386230469,270.91229248046875,284.2594909667969,293.2818603515625,291.1159973144531,1.0,0.267496645450592,0.9332171678543092,0.9332171678543092,1.0,1.0,-1.1994037628173828,0.5195903778076172,0.6798134446144104,0.230010375380516,0.0,0.0,0.5264990329742432,52.61131286621094,70.0,-61.76446914672852,-8242.9462890625,205.386947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.92822265625,302.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,21208.1875,21240.0,0.0,0.0,0.1806652545928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324151515960693,0.5324216485023499,-6.518042027892079e-06,0.0,0.0001833522546803,0.0,0.0,36.93877410888672,0.0,0.0,0.0,0.3978292942047119,4.0,0.0,1.0
811380,293.2928466796875,297.1499938964844,293.1499938964844,0.0573719851672649,-1515.2779541015625,304.1627197265625,0.6206996440887451,0.1039662957191467,0.0960962250828743,293.3513488769531,297.1499938964844,293.1499938964844,0.0185539498925209,-883.7802734375,304.16815185546875,0.4939733147621155,0.0557783357799053,0.0560260340571403,293.2188720703125,297.1499938964844,293.1499938964844,0.229368969798088,-3457.05712890625,304.15606689453125,0.8860081434249878,0.3117793500423431,0.2193521559238433,293.2531433105469,297.1499938964844,293.1499938964844,0.3123208284378052,-5980.798828125,304.138671875,0.969141125679016,0.3989680111408233,0.3799842298030853,293.2061462402344,297.1499938964844,293.1499938964844,0.0139560066163539,-3624.58642578125,303.9361572265625,0.4699639976024627,0.050000000745058,0.2340088635683059,291.13165283203125,291.1499938964844,272.489990234375,270.9289245605469,284.2841796875,293.2868957519531,291.1341857910156,1.0,0.2730854749679565,0.9328194260597228,0.9328194260597228,1.0,1.0,-1.1826865673065186,0.5120121240615845,0.6706743836402893,0.2258090376853943,0.0,0.0,0.5287168025970459,58.46664810180664,73.0,5.361616134643555,-8191.728515625,211.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490600585937,302.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21198.99609375,21240.0,0.0,0.0,0.1784960180521011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412482023239136,0.5412547588348389,-6.573335667781066e-06,0.0,0.000181150768185,0.0,0.0,38.00935363769531,0.0,0.0,0.0,0.4005575776100158,4.0,0.0,1.0
811440,293.2928466796875,297.1499938964844,293.1499938964844,0.0573719851672649,-1515.2779541015625,304.1627197265625,0.6206996440887451,0.1039662957191467,0.0960962250828743,293.3513488769531,297.1499938964844,293.1499938964844,0.0185539498925209,-883.7802734375,304.16815185546875,0.4939733147621155,0.0557783357799053,0.0560260340571403,293.2188720703125,297.1499938964844,293.1499938964844,0.229368969798088,-3457.05712890625,304.15606689453125,0.8860081434249878,0.3117793500423431,0.2193521559238433,293.2531433105469,297.1499938964844,293.1499938964844,0.3123208284378052,-5980.798828125,304.138671875,0.969141125679016,0.3989680111408233,0.3799842298030853,293.2061462402344,297.1499938964844,293.1499938964844,0.0139560066163539,-3624.58642578125,303.9361572265625,0.4699639976024627,0.050000000745058,0.2340088635683059,291.13165283203125,291.1499938964844,272.489990234375,270.9289245605469,284.2841796875,293.2868957519531,291.1341857910156,1.0,0.2730854749679565,0.9328194260597228,0.9328194260597228,1.0,1.0,-1.1826865673065186,0.5120121240615845,0.6706743836402893,0.2258090376853943,0.0,0.0,0.5287168025970459,58.46664810180664,73.0,5.361616134643555,-8191.728515625,211.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8490600585937,302.23028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,21198.99609375,21240.0,0.0,0.0,0.1784960180521011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412482023239136,0.5412547588348389,-6.573335667781066e-06,0.0,0.000181150768185,0.0,0.0,38.00935363769531,0.0,0.0,0.0,0.4005575776100158,4.0,0.0,1.0
811500,293.2919311523437,297.1499938964844,293.1499938964844,0.0560386478900909,-1492.5169677734375,304.1628112792969,0.6122916340827942,0.1023351997137069,0.0947275459766388,293.3511962890625,297.1499938964844,293.1499938964844,0.0171010456979274,-847.1143798828125,304.1675109863281,0.4818597137928009,0.0532583966851234,0.0537465177476406,293.21881103515625,297.1499938964844,293.1499938964844,0.2284832149744033,-3446.22802734375,304.15655517578125,0.8772186636924744,0.310914397239685,0.2188313603401184,293.2579345703125,297.1499938964844,293.1499938964844,0.3099560439586639,-5942.4599609375,304.1449890136719,0.9583204388618468,0.3967193961143493,0.3776695132255554,293.2075500488281,297.1499938964844,293.1499938964844,0.0139582678675651,-3625.559814453125,303.9228515625,0.4639046490192413,0.050000000745058,0.2345083057880401,291.1423645019531,291.1499938964844,272.5083312988281,270.9371643066406,284.29547119140625,293.2882080078125,291.1441955566406,1.0,0.2755046486854553,0.9326205253601074,0.9326205253601074,1.0,1.0,-1.175502896308899,0.508754312992096,0.666748583316803,0.2240210920572281,0.0,0.0,0.5281330347061157,61.03171157836914,73.0,15.326624870300291,-8144.50634765625,214.22927856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8067321777344,302.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,21232.021484375,20160.0,0.0,0.0,0.1775635927915573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410176515579224,0.5410242676734924,-6.579293767572381e-06,0.0,0.0001802044862415,0.0,0.0,38.01748275756836,0.0,0.0,0.0,0.3855814933776855,4.0,0.0,1.0
811560,293.291015625,297.1499938964844,293.1499938964844,0.0547865778207778,-1471.443115234375,304.1627502441406,0.6039783358573914,0.1007191017270088,0.0933614075183868,293.3510131835937,297.1499938964844,293.1499938964844,0.0157627612352371,-811.3093872070312,304.166748046875,0.4680148661136627,0.0507448576390743,0.0514617636799812,293.2187805175781,297.1499938964844,293.1499938964844,0.2278667539358139,-3438.931640625,304.1564636230469,0.8695085644721985,0.3100494742393493,0.2183016538619995,293.26043701171875,297.1499938964844,293.1499938964844,0.3083778619766235,-5917.22119140625,304.1487121582031,0.948444664478302,0.3948599696159363,0.3758421540260315,293.2089538574219,297.1499938964844,293.1499938964844,0.0139752821996808,-3629.903076171875,303.9090270996094,0.458095371723175,0.050000000745058,0.2349723279476165,291.1402893066406,291.1499938964844,272.52667236328125,270.9454040527344,284.3062744140625,293.28887939453125,291.1378173828125,1.0,0.27773118019104,0.9324474334716796,0.9324474334716796,1.0,1.0,-1.168848156929016,0.5057361721992493,0.6631119251251221,0.2223757952451706,0.0,0.0,0.5288308262825012,63.4159049987793,76.0,-4.310949802398682,-8040.552734375,216.7230987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.774658203125,302.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20325.740234375,20160.0,0.0,0.0,0.1766048818826675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288561582565308,0.528862476348877,-6.295653747656616e-06,0.0,0.0001792315015336,0.0,0.0,35.55320358276367,0.0,0.0,0.0,0.3916528522968292,4.0,0.0,1.0
811620,293.2890625,297.1499938964844,293.1499938964844,0.0522195771336555,-1428.391845703125,304.1628112792969,0.5887041687965393,0.0975423455238342,0.090650662779808,293.35205078125,297.1499938964844,293.1499938964844,0.0145632103085517,-778.8090209960938,304.10076904296875,0.4490739405155182,0.050000000745058,0.0497138537466526,293.2186889648437,297.1499938964844,293.1499938964844,0.2264045774936676,-3421.3037109375,304.15679931640625,0.857060432434082,0.3083285093307495,0.2172278016805648,293.2621154785156,297.1499938964844,293.1499938964844,0.3055130839347839,-5871.7841796875,304.1539001464844,0.9317898750305176,0.3917176425457001,0.3728964030742645,293.21173095703125,297.1499938964844,293.1499938964844,0.0139799825847148,-3633.39404296875,303.880859375,0.4490242004394531,0.050000000745058,0.2357745021581649,291.1416015625,291.1499938964844,272.5633239746094,270.9618225097656,284.32635498046875,293.2898864746094,291.1429138183594,1.0,0.2818072140216827,0.9321011304855348,0.9321011304855348,1.0,1.0,-1.1596319675445557,0.5015515685081482,0.6580803394317627,0.220111533999443,0.0,0.0,0.5303032398223877,67.57048034667969,79.0,9.08324909210205,-7987.13818359375,221.79946899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71270751953125,302.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,20166.517578125,20160.0,0.0,0.0,0.1748461723327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307468175888062,0.5307530760765076,-6.271749043662567e-06,0.0,0.0001774466363713,0.0,0.0,35.60392761230469,0.0,0.0,0.0,0.3916131258010864,4.0,0.0,1.0
811680,293.2890625,297.1499938964844,293.1499938964844,0.0522195771336555,-1428.391845703125,304.1628112792969,0.5887041687965393,0.0975423455238342,0.090650662779808,293.35205078125,297.1499938964844,293.1499938964844,0.0145632103085517,-778.8090209960938,304.10076904296875,0.4490739405155182,0.050000000745058,0.0497138537466526,293.2186889648437,297.1499938964844,293.1499938964844,0.2264045774936676,-3421.3037109375,304.15679931640625,0.857060432434082,0.3083285093307495,0.2172278016805648,293.2621154785156,297.1499938964844,293.1499938964844,0.3055130839347839,-5871.7841796875,304.1539001464844,0.9317898750305176,0.3917176425457001,0.3728964030742645,293.21173095703125,297.1499938964844,293.1499938964844,0.0139799825847148,-3633.39404296875,303.880859375,0.4490242004394531,0.050000000745058,0.2357745021581649,291.1416015625,291.1499938964844,272.5633239746094,270.9618225097656,284.32635498046875,293.2898864746094,291.1429138183594,1.0,0.2818072140216827,0.9321011304855348,0.9321011304855348,1.0,1.0,-1.1596319675445557,0.5015515685081482,0.6580803394317627,0.220111533999443,0.0,0.0,0.5303032398223877,67.57048034667969,79.0,9.08324909210205,-7987.13818359375,221.79946899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.71270751953125,302.1151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,20166.517578125,20160.0,0.0,0.0,0.1748461723327636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307468175888062,0.5307530760765076,-6.271749043662567e-06,0.0,0.0001774466363713,0.0,0.0,35.60392761230469,0.0,0.0,0.0,0.3916131258010864,4.0,0.0,1.0
811740,293.2868957519531,297.1499938964844,293.1499938964844,0.0496526323258876,-1385.6676025390625,304.1628112792969,0.5745027661323547,0.0944563895463943,0.0879993662238121,293.359130859375,297.1499938964844,293.1499938964844,0.0143550131469964,-774.6868286132812,304.00732421875,0.4419104754924774,0.050000000745058,0.0498542860150337,293.218505859375,297.1499938964844,293.1499938964844,0.2248191088438034,-3402.095458984375,304.1571655273437,0.8468825817108154,0.3066249191761017,0.2161499410867691,293.2619323730469,297.1499938964844,293.1499938964844,0.302787721157074,-5829.08544921875,304.1570739746094,0.9178493618965148,0.3889117240905761,0.3703480660915375,293.2145080566406,297.1499938964844,293.1499938964844,0.0139646427705883,-3633.55029296875,303.85205078125,0.4419107139110565,0.050000000745058,0.2364874929189682,291.1508178710937,291.1499938964844,272.6000061035156,270.9782409667969,284.34686279296875,293.2929077148437,291.1514892578125,1.0,0.2855595350265503,0.9317548871040344,0.9317548871040344,1.0,1.0,-1.1531212329864502,0.4985773861408233,0.6545438766479492,0.2185591906309127,0.0,0.0,0.5295082330703735,71.28825378417969,67.0,10.396037101745604,-7925.31201171875,226.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64422607421875,302.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.25390625,19080.0,0.0,0.0,0.1734176576137542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297002792358398,0.5297065377235413,-6.265888714551693e-06,0.0,0.0001759968727128,0.0,0.0,35.484230041503906,0.0,0.0,0.0,0.376247227191925,4.0,0.0,1.0
811800,293.2868957519531,297.1499938964844,293.1499938964844,0.0496526323258876,-1385.6676025390625,304.1628112792969,0.5745027661323547,0.0944563895463943,0.0879993662238121,293.359130859375,297.1499938964844,293.1499938964844,0.0143550131469964,-774.6868286132812,304.00732421875,0.4419104754924774,0.050000000745058,0.0498542860150337,293.218505859375,297.1499938964844,293.1499938964844,0.2248191088438034,-3402.095458984375,304.1571655273437,0.8468825817108154,0.3066249191761017,0.2161499410867691,293.2619323730469,297.1499938964844,293.1499938964844,0.302787721157074,-5829.08544921875,304.1570739746094,0.9178493618965148,0.3889117240905761,0.3703480660915375,293.2145080566406,297.1499938964844,293.1499938964844,0.0139646427705883,-3633.55029296875,303.85205078125,0.4419107139110565,0.050000000745058,0.2364874929189682,291.1508178710937,291.1499938964844,272.6000061035156,270.9782409667969,284.34686279296875,293.2929077148437,291.1514892578125,1.0,0.2855595350265503,0.9317548871040344,0.9317548871040344,1.0,1.0,-1.1531212329864502,0.4985773861408233,0.6545438766479492,0.2185591906309127,0.0,0.0,0.5295082330703735,71.28825378417969,67.0,10.396037101745604,-7925.31201171875,226.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.64422607421875,302.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,20170.25390625,19080.0,0.0,0.0,0.1734176576137542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297002792358398,0.5297065377235413,-6.265888714551693e-06,0.0,0.0001759968727128,0.0,0.0,35.484230041503906,0.0,0.0,0.0,0.376247227191925,4.0,0.0,1.0
811860,293.2843933105469,297.1499938964844,293.1499938964844,0.0471469089388847,-1344.6060791015625,304.1627197265625,0.5681694149971008,0.0914982631802558,0.0852879583835601,293.3700561523437,297.1499938964844,293.1499938964844,0.0140760345384478,-768.8817138671875,303.9017639160156,0.4427871704101562,0.050000000745058,0.0498348847031593,293.21807861328125,297.1499938964844,293.1499938964844,0.2235934138298034,-3387.64013671875,304.1568298339844,0.8464973568916321,0.3049743175506592,0.2149742096662521,293.2608947753906,297.1499938964844,293.1499938964844,0.3006779551506042,-5796.826171875,304.1582336425781,0.916853964328766,0.3862835168838501,0.3678168654441833,293.21710205078125,297.1499938964844,293.1499938964844,0.0138982161879539,-3628.105712890625,303.8221435546875,0.4427871704101562,0.050000000745058,0.2363952398300171,291.13531494140625,291.1499938964844,272.6366577148437,270.99468994140625,284.36883544921875,293.2977600097656,291.1353454589844,1.0,0.2835741639137268,0.9314855933189392,0.9314855933189392,1.0,1.0,-1.1452841758728027,0.4950032234191894,0.6502808928489685,0.2167044728994369,0.0,0.0,0.5323939323425293,70.69068908691406,55.0,-7.982665061950684,-7815.419921875,222.9854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5966796875,301.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19114.82421875,19080.0,0.0,0.0,0.1720152199268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189198851585388,0.5189258456230164,-5.958986093901331e-06,0.0,0.0001745735789882,0.0,0.0,33.10536575317383,0.0,0.0,0.0,0.3820799589157104,4.0,0.0,1.0
811920,293.2843933105469,297.1499938964844,293.1499938964844,0.0471469089388847,-1344.6060791015625,304.1627197265625,0.5681694149971008,0.0914982631802558,0.0852879583835601,293.3700561523437,297.1499938964844,293.1499938964844,0.0140760345384478,-768.8817138671875,303.9017639160156,0.4427871704101562,0.050000000745058,0.0498348847031593,293.21807861328125,297.1499938964844,293.1499938964844,0.2235934138298034,-3387.64013671875,304.1568298339844,0.8464973568916321,0.3049743175506592,0.2149742096662521,293.2608947753906,297.1499938964844,293.1499938964844,0.3006779551506042,-5796.826171875,304.1582336425781,0.916853964328766,0.3862835168838501,0.3678168654441833,293.21710205078125,297.1499938964844,293.1499938964844,0.0138982161879539,-3628.105712890625,303.8221435546875,0.4427871704101562,0.050000000745058,0.2363952398300171,291.13531494140625,291.1499938964844,272.6366577148437,270.99468994140625,284.36883544921875,293.2977600097656,291.1353454589844,1.0,0.2835741639137268,0.9314855933189392,0.9314855933189392,1.0,1.0,-1.1452841758728027,0.4950032234191894,0.6502808928489685,0.2167044728994369,0.0,0.0,0.5323939323425293,70.69068908691406,55.0,-7.982665061950684,-7815.419921875,222.9854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5966796875,301.99560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19114.82421875,19080.0,0.0,0.0,0.1720152199268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189198851585388,0.5189258456230164,-5.958986093901331e-06,0.0,0.0001745735789882,0.0,0.0,33.10536575317383,0.0,0.0,0.0,0.3820799589157104,4.0,0.0,1.0
811980,293.28131103515625,297.1499938964844,293.1499938964844,0.044493518769741,-1301.0528564453125,304.16290283203125,0.5682694911956787,0.0887128710746765,0.0826023370027542,293.3828125,297.1499938964844,293.1499938964844,0.013686217367649,-758.9663696289062,303.78887939453125,0.4500593841075897,0.050000000745058,0.0496837124228477,293.2173156738281,297.1499938964844,293.1499938964844,0.2217759042978286,-3365.454345703125,304.1575927734375,0.8538232445716858,0.3034021258354187,0.2137559354305267,293.25933837890625,297.1499938964844,293.1499938964844,0.2978271245956421,-5752.48046875,304.16021728515625,0.9259674549102784,0.3837900757789612,0.365292489528656,293.2193908691406,297.1499938964844,293.1499938964844,0.0137325339019298,-3605.33251953125,303.7930603027344,0.4500593841075897,0.050000000745058,0.2356781363487243,291.1469116210937,291.1499938964844,272.67333984375,271.0112609863281,284.3918762207031,293.3038635253906,291.1484069824219,1.0,0.2777319848537445,0.9312162399291992,0.9312162399291992,1.0,1.0,-1.136526346206665,0.4910144209861755,0.6455119252204895,0.2146363854408264,0.0,0.0,0.5321728587150574,66.74624633789062,43.0,11.717241287231444,-7764.02197265625,212.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5463562011719,301.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,19084.517578125,19080.0,0.0,0.0,0.170832097530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201402306556702,0.5201461911201477,-5.95977599004982e-06,0.0,0.0001733728568069,0.0,0.0,33.210906982421875,0.0,0.0,0.0,0.382265955209732,4.0,0.0,1.0
812040,293.28131103515625,297.1499938964844,293.1499938964844,0.044493518769741,-1301.0528564453125,304.16290283203125,0.5682694911956787,0.0887128710746765,0.0826023370027542,293.3828125,297.1499938964844,293.1499938964844,0.013686217367649,-758.9663696289062,303.78887939453125,0.4500593841075897,0.050000000745058,0.0496837124228477,293.2173156738281,297.1499938964844,293.1499938964844,0.2217759042978286,-3365.454345703125,304.1575927734375,0.8538232445716858,0.3034021258354187,0.2137559354305267,293.25933837890625,297.1499938964844,293.1499938964844,0.2978271245956421,-5752.48046875,304.16021728515625,0.9259674549102784,0.3837900757789612,0.365292489528656,293.2193908691406,297.1499938964844,293.1499938964844,0.0137325339019298,-3605.33251953125,303.7930603027344,0.4500593841075897,0.050000000745058,0.2356781363487243,291.1469116210937,291.1499938964844,272.67333984375,271.0112609863281,284.3918762207031,293.3038635253906,291.1484069824219,1.0,0.2777319848537445,0.9312162399291992,0.9312162399291992,1.0,1.0,-1.136526346206665,0.4910144209861755,0.6455119252204895,0.2146363854408264,0.0,0.0,0.5321728587150574,66.74624633789062,43.0,11.717241287231444,-7764.02197265625,212.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5463562011719,301.9781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,19084.517578125,19080.0,0.0,0.0,0.170832097530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201402306556702,0.5201461911201477,-5.95977599004982e-06,0.0,0.0001733728568069,0.0,0.0,33.210906982421875,0.0,0.0,0.0,0.382265955209732,4.0,0.0,1.0
812100,293.2796325683594,297.1499938964844,293.1499938964844,0.0431832894682884,-1279.6270751953125,304.1629333496094,0.5703187584877014,0.0873821377754211,0.0812839642167091,293.3894958496094,297.1499938964844,293.1499938964844,0.0134747177362442,-753.333251953125,303.730224609375,0.4559002816677093,0.050000000745058,0.0495740622282028,293.21685791015625,297.1499938964844,293.1499938964844,0.2208457738161087,-3354.097900390625,304.15789794921875,0.8599981665611267,0.3026419878005981,0.2131400853395462,293.2584228515625,297.1499938964844,293.1499938964844,0.296381801366806,-5730.0556640625,304.1610107421875,0.93373441696167,0.3825840055942535,0.3640358746051788,293.22039794921875,297.1499938964844,293.1499938964844,0.0136338528245687,-3591.357177734375,303.7786560058594,0.4559002816677093,0.050000000745058,0.2351580113172531,291.1537170410156,291.1499938964844,272.6916809082031,271.01959228515625,284.4037170410156,293.30731201171875,291.1551208496094,1.0,0.2737000286579132,0.9310815930366516,0.9310815930366516,1.0,1.0,-1.1319406032562256,0.4889264106750488,0.6430141925811768,0.2135586887598037,0.0,0.0,0.5312386155128479,63.90921401977539,43.0,14.99375057220459,-7728.8720703125,205.3749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.522705078125,301.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19095.7578125,18000.0,0.0,0.0,0.1703001707792282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189878344535828,0.5189937949180603,-5.955099823040655e-06,0.0,0.0001728330244077,0.0,0.0,33.092750549316406,0.0,0.0,0.0,0.3668986558914184,4.0,0.0,1.0
812160,293.27789306640625,297.1499938964844,293.1499938964844,0.0419525355100631,-1259.696533203125,304.1628112792969,0.5736407041549683,0.0860824733972549,0.0799827277660369,293.3963317871094,297.1499938964844,293.1499938964844,0.0132717741653323,-748.091552734375,303.66973876953125,0.4633095860481262,0.050000000745058,0.0494472533464431,293.2163391113281,297.1499938964844,293.1499938964844,0.2201510816812515,-3345.84423828125,304.15771484375,0.8678990602493286,0.3018982708454132,0.2125231474637985,293.2574462890625,297.1499938964844,293.1499938964844,0.2952557206153869,-5712.966796875,304.1610107421875,0.9434589147567748,0.3814038932323456,0.3627866208553314,293.2212829589844,297.1499938964844,293.1499938964844,0.0135439131408929,-3579.627197265625,303.7640075683594,0.4633095860481262,0.050000000745058,0.2345564812421798,291.14990234375,291.1499938964844,272.7099914550781,271.0279846191406,284.4157409667969,293.3110046386719,291.1468505859375,1.0,0.2690577805042267,0.9309530258178712,0.9309530258178712,1.0,1.0,-1.1272646188735962,0.4867976605892181,0.6404669284820557,0.2124642580747604,0.0,0.0,0.5314701795578003,60.63689422607422,31.0,-7.889130592346191,-7632.19775390625,197.5746307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5105285644531,301.9009704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18193.443359375,18000.0,0.0,0.0,0.169690653681755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5053613185882568,0.5053669810295105,-5.66705830351566e-06,0.0,0.0001722144370432,0.0,0.0,30.64814567565918,0.0,0.0,0.0,0.3722204566001892,4.0,0.0,1.0
812220,293.2747497558594,297.1499938964844,293.1499938964844,0.0394156202673912,-1218.4517822265625,304.16278076171875,0.5840069651603699,0.083479918539524,0.0773704946041107,293.4107666015625,297.1499938964844,293.1499938964844,0.0128358583897352,-736.0518188476562,303.5436706542969,0.4792983829975128,0.050000000745058,0.0491552986204624,293.2152099609375,297.1499938964844,293.1499938964844,0.2185289561748504,-3326.199951171875,304.15789794921875,0.8894354104995728,0.3004457652568817,0.211289957165718,293.2553405761719,297.1499938964844,293.1499938964844,0.2927147448062897,-5673.8701171875,304.1616516113281,0.9677299857139589,0.3791074752807617,0.3603167235851288,293.2228088378906,297.1499938964844,293.1499938964844,0.0133341420441865,-3550.11279296875,303.7351989746094,0.4792983829975128,0.050000000745058,0.2331715673208236,291.1488037109375,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.31939697265625,291.1506652832031,1.0,0.258221298456192,0.93069589138031,0.93069589138031,1.0,1.0,-1.1176718473434448,0.4824284315109253,0.6352434158325195,0.2102393507957458,0.0,0.0,0.5322498679161072,53.11945343017578,25.0,9.188034057617188,-7584.87646484375,180.23231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49322509765625,301.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.189453125,18000.0,0.0,0.0,0.1684548258781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056067705154419,0.5056123733520508,-5.629593488265527e-06,0.0,0.0001709602365735,0.0,0.0,30.495887756347656,0.0,0.0,0.0,0.3715279996395111,4.0,0.0,1.0
812280,293.2747497558594,297.1499938964844,293.1499938964844,0.0394156202673912,-1218.4517822265625,304.16278076171875,0.5840069651603699,0.083479918539524,0.0773704946041107,293.4107666015625,297.1499938964844,293.1499938964844,0.0128358583897352,-736.0518188476562,303.5436706542969,0.4792983829975128,0.050000000745058,0.0491552986204624,293.2152099609375,297.1499938964844,293.1499938964844,0.2185289561748504,-3326.199951171875,304.15789794921875,0.8894354104995728,0.3004457652568817,0.211289957165718,293.2553405761719,297.1499938964844,293.1499938964844,0.2927147448062897,-5673.8701171875,304.1616516113281,0.9677299857139589,0.3791074752807617,0.3603167235851288,293.2228088378906,297.1499938964844,293.1499938964844,0.0133341420441865,-3550.11279296875,303.7351989746094,0.4792983829975128,0.050000000745058,0.2331715673208236,291.1488037109375,291.1499938964844,272.7466735839844,271.044921875,284.4405517578125,293.31939697265625,291.1506652832031,1.0,0.258221298456192,0.93069589138031,0.93069589138031,1.0,1.0,-1.1176718473434448,0.4824284315109253,0.6352434158325195,0.2102393507957458,0.0,0.0,0.5322498679161072,53.11945343017578,25.0,9.188034057617188,-7584.87646484375,180.23231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.49322509765625,301.9072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.189453125,18000.0,0.0,0.0,0.1684548258781433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056067705154419,0.5056123733520508,-5.629593488265527e-06,0.0,0.0001709602365735,0.0,0.0,30.495887756347656,0.0,0.0,0.0,0.3715279996395111,4.0,0.0,1.0
812340,293.2718811035156,297.1499938964844,293.1499938964844,0.0368375107645988,-1176.216552734375,304.1628112792969,0.59556645154953,0.080898530781269,0.0747832208871841,293.42596435546875,297.1499938964844,293.1499938964844,0.0123979672789573,-723.1663818359375,303.4116516113281,0.4934778213500976,0.050000000745058,0.0488857626914978,293.214111328125,297.1499938964844,293.1499938964844,0.216658130288124,-3303.269775390625,304.1583557128906,0.914605975151062,0.2990136742591858,0.2100918143987655,293.25323486328125,297.1499938964844,293.1499938964844,0.2898523211479187,-5629.46142578125,304.1625061035156,0.990543007850647,0.3768644630908966,0.3579259812831878,293.22412109375,297.1499938964844,293.1499938964844,0.0131195373833179,-3518.087158203125,303.7069702148437,0.4934778213500976,0.050000000745058,0.2318930178880691,291.1654357910156,291.1499938964844,272.7833251953125,271.06219482421875,284.4662780761719,293.3291015625,291.1669921875,1.0,0.2479236125946045,0.9304386973381042,0.9304386973381042,1.0,1.0,-1.1084002256393433,0.4781922101974487,0.6302080154418945,0.2081415951251983,0.0,0.0,0.5290495753288269,46.175968170166016,25.0,18.23507308959961,-7515.31494140625,164.34510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4769287109375,301.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.314453125,18000.0,0.0,0.0,0.1672796905040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014004707336426,0.5014060735702515,-5.6082685659930576e-06,0.0,0.0001697676198091,0.0,0.0,30.0681095123291,0.0,0.0,0.0,0.3701092004776001,4.0,0.0,1.0
812400,293.2718811035156,297.1499938964844,293.1499938964844,0.0368375107645988,-1176.216552734375,304.1628112792969,0.59556645154953,0.080898530781269,0.0747832208871841,293.42596435546875,297.1499938964844,293.1499938964844,0.0123979672789573,-723.1663818359375,303.4116516113281,0.4934778213500976,0.050000000745058,0.0488857626914978,293.214111328125,297.1499938964844,293.1499938964844,0.216658130288124,-3303.269775390625,304.1583557128906,0.914605975151062,0.2990136742591858,0.2100918143987655,293.25323486328125,297.1499938964844,293.1499938964844,0.2898523211479187,-5629.46142578125,304.1625061035156,0.990543007850647,0.3768644630908966,0.3579259812831878,293.22412109375,297.1499938964844,293.1499938964844,0.0131195373833179,-3518.087158203125,303.7069702148437,0.4934778213500976,0.050000000745058,0.2318930178880691,291.1654357910156,291.1499938964844,272.7833251953125,271.06219482421875,284.4662780761719,293.3291015625,291.1669921875,1.0,0.2479236125946045,0.9304386973381042,0.9304386973381042,1.0,1.0,-1.1084002256393433,0.4781922101974487,0.6302080154418945,0.2081415951251983,0.0,0.0,0.5290495753288269,46.175968170166016,25.0,18.23507308959961,-7515.31494140625,164.34510803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4769287109375,301.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.314453125,18000.0,0.0,0.0,0.1672796905040741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014004707336426,0.5014060735702515,-5.6082685659930576e-06,0.0,0.0001697676198091,0.0,0.0,30.0681095123291,0.0,0.0,0.0,0.3701092004776001,4.0,0.0,1.0
812460,293.2689819335937,297.1499938964844,293.1499938964844,0.0344465039670467,-1136.73828125,304.1625061035156,0.602081298828125,0.0784019082784652,0.072355680167675,293.4412841796875,297.1499938964844,293.1499938964844,0.0120137250050902,-711.6781616210938,303.2742919921875,0.5039608478546143,0.050000000745058,0.0487152598798275,293.2131042480469,297.1499938964844,293.1499938964844,0.2149270474910736,-3282.094482421875,304.158447265625,0.9349699020385742,0.2975968718528747,0.2089766860008239,293.2481384277344,297.1499938964844,293.1499938964844,0.2808662354946136,-5490.5693359375,304.1743469238281,0.9990000128746032,0.3752575516700744,0.3494537472724914,293.225341796875,297.1499938964844,293.1499938964844,0.0129559710621833,-3493.817626953125,303.6784362792969,0.5039608478546143,0.050000000745058,0.2310842126607895,291.1796569824219,291.1499938964844,272.82000732421875,271.0798034667969,284.4959411621094,293.3402709960937,291.181884765625,1.0,0.2399383038282394,0.930224359035492,0.930224359035492,1.0,1.0,-1.0921056270599363,0.4707381725311279,0.6213674545288086,0.2045499235391616,0.0,0.0,0.5241819620132446,41.65443420410156,25.0,23.252710342407227,-7407.72021484375,151.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4715270996094,301.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.556640625,18000.0,0.0,0.0,0.1660426557064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941370189189911,0.4941425919532776,-5.569971563090803e-06,0.0,0.0001685121824266,0.0,0.0,29.33119773864746,0.0,0.0,0.0,0.3677051365375519,4.0,0.0,1.0
812520,293.2689819335937,297.1499938964844,293.1499938964844,0.0344465039670467,-1136.73828125,304.1625061035156,0.602081298828125,0.0784019082784652,0.072355680167675,293.4412841796875,297.1499938964844,293.1499938964844,0.0120137250050902,-711.6781616210938,303.2742919921875,0.5039608478546143,0.050000000745058,0.0487152598798275,293.2131042480469,297.1499938964844,293.1499938964844,0.2149270474910736,-3282.094482421875,304.158447265625,0.9349699020385742,0.2975968718528747,0.2089766860008239,293.2481384277344,297.1499938964844,293.1499938964844,0.2808662354946136,-5490.5693359375,304.1743469238281,0.9990000128746032,0.3752575516700744,0.3494537472724914,293.225341796875,297.1499938964844,293.1499938964844,0.0129559710621833,-3493.817626953125,303.6784362792969,0.5039608478546143,0.050000000745058,0.2310842126607895,291.1796569824219,291.1499938964844,272.82000732421875,271.0798034667969,284.4959411621094,293.3402709960937,291.181884765625,1.0,0.2399383038282394,0.930224359035492,0.930224359035492,1.0,1.0,-1.0921056270599363,0.4707381725311279,0.6213674545288086,0.2045499235391616,0.0,0.0,0.5241819620132446,41.65443420410156,25.0,23.252710342407227,-7407.72021484375,151.40255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4715270996094,301.8879089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.556640625,18000.0,0.0,0.0,0.1660426557064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941370189189911,0.4941425919532776,-5.569971563090803e-06,0.0,0.0001685121824266,0.0,0.0,29.33119773864746,0.0,0.0,0.0,0.3677051365375519,4.0,0.0,1.0
