time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812580,293.2661437988281,297.1499938964844,293.1499938964844,0.0321536548435688,-1098.1373291015625,304.16217041015625,0.604458212852478,0.0759631991386413,0.0700535327196121,293.4565124511719,297.1499938964844,293.1499938964844,0.0116460332646965,-700.0908813476562,303.1332702636719,0.5116775631904602,0.050000000745058,0.048608973622322,293.2123107910156,297.1499938964844,293.1499938964844,0.2129961550235748,-3258.211181640625,304.1588439941406,0.9485527276992798,0.2961558699607849,0.207903578877449,293.2254943847656,297.1499938964844,293.1499938964844,0.2665240168571472,-5258.18896484375,304.1899108886719,0.9990000128746032,0.3773316442966461,0.3347109258174896,293.2265930175781,297.1499938964844,293.1499938964844,0.0128058530390262,-3470.306640625,303.6499938964844,0.5116775631904602,0.050000000745058,0.2305800467729568,291.2076416015625,291.1499938964844,272.8566589355469,271.0978088378906,284.53173828125,293.35614013671875,291.2106628417969,1.0,0.2332954853773117,0.9300100207328796,0.9300100207328796,1.0,1.0,-1.070328712463379,0.4607984125614166,0.6095302700996399,0.1997776329517364,0.0,0.0,0.5147024393081665,38.69400024414063,25.0,35.33321762084961,-7257.8798828125,140.03749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4949645996094,301.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.435546875,18000.0,0.0,0.0,0.1644861698150634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809330403804779,0.4809385538101196,-5.50504591956269e-06,0.0,0.0001669325429247,0.0,0.0,28.039457321166992,0.0,0.0,0.0,0.3634035885334015,4.0,0.0,1.0
812640,293.2661437988281,297.1499938964844,293.1499938964844,0.0321536548435688,-1098.1373291015625,304.16217041015625,0.604458212852478,0.0759631991386413,0.0700535327196121,293.4565124511719,297.1499938964844,293.1499938964844,0.0116460332646965,-700.0908813476562,303.1332702636719,0.5116775631904602,0.050000000745058,0.048608973622322,293.2123107910156,297.1499938964844,293.1499938964844,0.2129961550235748,-3258.211181640625,304.1588439941406,0.9485527276992798,0.2961558699607849,0.207903578877449,293.2254943847656,297.1499938964844,293.1499938964844,0.2665240168571472,-5258.18896484375,304.1899108886719,0.9990000128746032,0.3773316442966461,0.3347109258174896,293.2265930175781,297.1499938964844,293.1499938964844,0.0128058530390262,-3470.306640625,303.6499938964844,0.5116775631904602,0.050000000745058,0.2305800467729568,291.2076416015625,291.1499938964844,272.8566589355469,271.0978088378906,284.53173828125,293.35614013671875,291.2106628417969,1.0,0.2332954853773117,0.9300100207328796,0.9300100207328796,1.0,1.0,-1.070328712463379,0.4607984125614166,0.6095302700996399,0.1997776329517364,0.0,0.0,0.5147024393081665,38.69400024414063,25.0,35.33321762084961,-7257.8798828125,140.03749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4949645996094,301.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.435546875,18000.0,0.0,0.0,0.1644861698150634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809330403804779,0.4809385538101196,-5.50504591956269e-06,0.0,0.0001669325429247,0.0,0.0,28.039457321166992,0.0,0.0,0.0,0.3634035885334015,4.0,0.0,1.0
812700,293.26470947265625,297.1499938964844,293.1499938964844,0.0310621354728937,-1079.50830078125,304.16192626953125,0.6050640940666199,0.0747692510485649,0.0689303576946258,293.4640808105469,297.1499938964844,293.1499938964844,0.0114710116758942,-694.484619140625,303.06109619140625,0.5152059197425842,0.050000000745058,0.04856513813138,293.2120056152344,297.1499938964844,293.1499938964844,0.212069883942604,-3246.78125,304.158935546875,0.954240083694458,0.2954272329807281,0.2073656767606735,293.2103271484375,297.1499938964844,293.1499938964844,0.2601293921470642,-5156.546875,304.1942749023437,0.9990000128746032,0.3793547749519348,0.3284376561641693,293.2271423339844,297.1499938964844,293.1499938964844,0.0127385975793004,-3459.857666015625,303.6357727050781,0.5152059197425842,0.050000000745058,0.2303721159696579,291.219970703125,291.1499938964844,272.875,271.10699462890625,284.5522155761719,293.36834716796875,291.222412109375,1.0,0.2304083406925201,0.9299028515815736,0.9299028515815736,1.0,1.0,-1.0605026483535769,0.4562808573246002,0.604221761226654,0.1977403610944748,0.0,0.0,0.5087897777557373,37.46665954589844,25.0,33.53150939941406,-7176.23828125,135.27772521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.519287109375,301.8861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18136.814453125,18000.0,0.0,0.0,0.1635296940803527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718098640441894,0.4718153178691864,-5.458408395497827e-06,0.0,0.0001659618574194,0.0,0.0,27.15912437438965,0.0,0.0,0.0,0.3604596555233001,4.0,0.0,1.0
812760,293.2633056640625,297.1499938964844,293.1499938964844,0.030017664656043,-1061.4437255859375,304.16168212890625,0.6053743958473206,0.0735968649387359,0.0678295567631721,293.4715270996094,297.1499938964844,293.1499938964844,0.0113019961863756,-689.0326538085938,302.9878234863281,0.5185503363609314,0.050000000745058,0.0485260188579559,293.21173095703125,297.1499938964844,293.1499938964844,0.2111902832984924,-3235.956787109375,304.1589050292969,0.9593210220336914,0.2946976125240326,0.2068294733762741,293.19415283203125,297.1499938964844,293.1499938964844,0.2543158531188965,-5064.1962890625,304.19677734375,0.9990000128746032,0.3817635178565979,0.3227358758449554,293.22760009765625,297.1499938964844,293.1499938964844,0.0126772234216332,-3450.46337890625,303.6216735839844,0.5185503363609314,0.050000000745058,0.2301865369081497,291.2298889160156,291.1499938964844,272.8933410644531,271.1163330078125,284.57489013671875,293.38433837890625,291.2319030761719,1.0,0.2277717441320419,0.9298760294914246,0.9298760294914246,1.0,1.0,-1.0514239072799685,0.452090859413147,0.5993331074714661,0.1959249824285507,0.0,0.0,0.5024569034576416,36.36978530883789,43.0,29.682031631469727,-7094.11328125,131.0138702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5511169433594,301.8829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.802734375,18000.0,0.0,0.0,0.1624414920806884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4618926644325256,0.4618980884552002,-5.4067013479652815e-06,0.0,0.000164857468917,0.0,0.0,26.21639442443848,0.0,0.0,0.0,0.3572593033313751,4.0,0.0,1.0
812820,293.2606201171875,297.1499938964844,293.1499938964844,0.0282845422625541,-1035.4149169921875,304.1605529785156,0.5943331122398376,0.0712698921561241,0.0657737627625465,293.4862670898437,297.1499938964844,293.1499938964844,0.0110266050323843,-680.6548461914062,302.8363952636719,0.5149620771408081,0.050000000745058,0.0485681407153606,293.21142578125,297.1499938964844,293.1499938964844,0.2098723948001861,-3220.067138671875,304.1580810546875,0.9512094855308532,0.2931970059871673,0.2058261632919311,293.1737670898437,297.1499938964844,293.1499938964844,0.2592380046844482,-5150.1845703125,304.1721496582031,0.9990000128746032,0.384838730096817,0.3288626372814178,293.2283935546875,297.1499938964844,293.1499938964844,0.0126284575089812,-3445.268798828125,303.5926513671875,0.5149620771408081,0.050000000745058,0.230386346578598,291.23211669921875,291.1499938964844,272.92999267578125,271.1353759765625,284.60821533203125,293.4140319824219,291.2293701171875,1.0,0.2306174784898758,0.9298223853111268,0.9298223853111268,1.0,1.0,-1.055384397506714,0.4538019597530365,0.6015824675559998,0.1970204859972,0.0,0.0,0.4908746480941772,37.488555908203125,46.0,-5.741543292999268,-7007.9189453125,134.01719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62310791015625,301.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.765625,18000.0,0.0,0.0,0.1599712371826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419401586055755,0.4419454634189605,-5.299593794916291e-06,0.0,0.0001623504649614,0.0,0.0,24.365327835083008,0.0,0.0,0.0,0.3508588373661041,4.0,0.0,1.0
812880,293.2606201171875,297.1499938964844,293.1499938964844,0.0282845422625541,-1035.4149169921875,304.1605529785156,0.5943331122398376,0.0712698921561241,0.0657737627625465,293.4862670898437,297.1499938964844,293.1499938964844,0.0110266050323843,-680.6548461914062,302.8363952636719,0.5149620771408081,0.050000000745058,0.0485681407153606,293.21142578125,297.1499938964844,293.1499938964844,0.2098723948001861,-3220.067138671875,304.1580810546875,0.9512094855308532,0.2931970059871673,0.2058261632919311,293.1737670898437,297.1499938964844,293.1499938964844,0.2592380046844482,-5150.1845703125,304.1721496582031,0.9990000128746032,0.384838730096817,0.3288626372814178,293.2283935546875,297.1499938964844,293.1499938964844,0.0126284575089812,-3445.268798828125,303.5926513671875,0.5149620771408081,0.050000000745058,0.230386346578598,291.23211669921875,291.1499938964844,272.92999267578125,271.1353759765625,284.60821533203125,293.4140319824219,291.2293701171875,1.0,0.2306174784898758,0.9298223853111268,0.9298223853111268,1.0,1.0,-1.055384397506714,0.4538019597530365,0.6015824675559998,0.1970204859972,0.0,0.0,0.4908746480941772,37.488555908203125,46.0,-5.741543292999268,-7007.9189453125,134.01719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.62310791015625,301.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.765625,18000.0,0.0,0.0,0.1599712371826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419401586055755,0.4419454634189605,-5.299593794916291e-06,0.0,0.0001623504649614,0.0,0.0,24.365327835083008,0.0,0.0,0.0,0.3508588373661041,4.0,0.0,1.0
812940,293.2579345703125,297.1499938964844,293.1499938964844,0.0265447590500116,-1000.616943359375,304.15985107421875,0.581024706363678,0.0690090879797935,0.0637836828827858,293.5004577636719,297.1499938964844,293.1499938964844,0.0107905324548482,-674.1531982421875,302.67742919921875,0.5098675489425659,0.050000000745058,0.0486326552927494,293.2111511230469,297.1499938964844,293.1499938964844,0.2091879695653915,-3212.46044921875,304.15655517578125,0.9397147297859192,0.2916951477527618,0.2048255950212478,293.1803283691406,297.1499938964844,293.1499938964844,0.2682249844074249,-5298.94482421875,304.1500549316406,0.9990000128746032,0.3829440474510193,0.3380392491817474,293.2296447753906,297.1499938964844,293.1499938964844,0.0126240449026227,-3450.227783203125,303.5604858398437,0.5098675489425659,0.050000000745058,0.230692371726036,291.19873046875,291.1499938964844,272.9666748046875,271.1550598144531,284.6274719238281,293.4233703613281,291.1949768066406,1.0,0.2339164167642593,0.929768681526184,0.929768681526184,1.0,1.0,-1.0632565021514893,0.4572668671607971,0.6059896349906921,0.1990436315536499,0.0,0.0,0.4865270256996155,39.22454452514648,49.0,-36.59366989135742,-6981.42724609375,139.1628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67291259765625,301.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0078125,18000.0,0.0,0.0,0.1574702709913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314846694469452,0.431489884853363,-5.229055204836186e-06,0.0,0.0001598123053554,0.0,0.0,23.369857788085938,0.0,0.0,0.0,0.3473232090473175,4.0,0.0,1.0
813000,293.2579345703125,297.1499938964844,293.1499938964844,0.0265447590500116,-1000.616943359375,304.15985107421875,0.581024706363678,0.0690090879797935,0.0637836828827858,293.5004577636719,297.1499938964844,293.1499938964844,0.0107905324548482,-674.1531982421875,302.67742919921875,0.5098675489425659,0.050000000745058,0.0486326552927494,293.2111511230469,297.1499938964844,293.1499938964844,0.2091879695653915,-3212.46044921875,304.15655517578125,0.9397147297859192,0.2916951477527618,0.2048255950212478,293.1803283691406,297.1499938964844,293.1499938964844,0.2682249844074249,-5298.94482421875,304.1500549316406,0.9990000128746032,0.3829440474510193,0.3380392491817474,293.2296447753906,297.1499938964844,293.1499938964844,0.0126240449026227,-3450.227783203125,303.5604858398437,0.5098675489425659,0.050000000745058,0.230692371726036,291.19873046875,291.1499938964844,272.9666748046875,271.1550598144531,284.6274719238281,293.4233703613281,291.1949768066406,1.0,0.2339164167642593,0.929768681526184,0.929768681526184,1.0,1.0,-1.0632565021514893,0.4572668671607971,0.6059896349906921,0.1990436315536499,0.0,0.0,0.4865270256996155,39.22454452514648,49.0,-36.59366989135742,-6981.42724609375,139.1628875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.67291259765625,301.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.0078125,18000.0,0.0,0.0,0.1574702709913253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314846694469452,0.431489884853363,-5.229055204836186e-06,0.0,0.0001598123053554,0.0,0.0,23.369857788085938,0.0,0.0,0.0,0.3473232090473175,4.0,0.0,1.0
813060,293.2552185058594,297.1499938964844,293.1499938964844,0.0250212587416172,-972.8745727539062,304.1591186523437,0.5672691464424133,0.0668251737952232,0.0618721097707748,293.5142822265625,297.1499938964844,293.1499938964844,0.0105533171445131,-667.2811279296875,302.5140686035156,0.5047151446342468,0.050000000745058,0.0487043149769306,293.2109069824219,297.1499938964844,293.1499938964844,0.20846588909626,-3204.229248046875,304.15557861328125,0.9275126457214355,0.2901943325996399,0.2038345485925674,293.2012634277344,297.1499938964844,293.1499938964844,0.2781856954097748,-5460.24658203125,304.133544921875,0.9990000128746032,0.3779549598693847,0.347947895526886,293.2318115234375,297.1499938964844,293.1499938964844,0.0126118278130888,-3453.919921875,303.5254211425781,0.5047151446342468,0.050000000745058,0.2310322970151901,291.1679382324219,291.1499938964844,273.0033264160156,271.1754150390625,284.6412048339844,293.4239501953125,291.16461181640625,1.0,0.2377537488937378,0.9295178055763244,0.9295178055763244,1.0,1.0,-1.0721591711044312,0.4612194895744324,0.6109396815299988,0.2012327015399933,0.0,0.0,0.4862231314182281,41.15348052978516,52.0,-41.07672119140625,-6992.60546875,145.00315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6825256347656,301.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.155249685049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289284348487854,0.4289336204528808,-5.203892214922234e-06,0.0,0.0001575586938997,0.0,0.0,23.09930419921875,0.0,0.0,0.0,0.3463282883167267,4.0,0.0,1.0
813120,293.2552185058594,297.1499938964844,293.1499938964844,0.0250212587416172,-972.8745727539062,304.1591186523437,0.5672691464424133,0.0668251737952232,0.0618721097707748,293.5142822265625,297.1499938964844,293.1499938964844,0.0105533171445131,-667.2811279296875,302.5140686035156,0.5047151446342468,0.050000000745058,0.0487043149769306,293.2109069824219,297.1499938964844,293.1499938964844,0.20846588909626,-3204.229248046875,304.15557861328125,0.9275126457214355,0.2901943325996399,0.2038345485925674,293.2012634277344,297.1499938964844,293.1499938964844,0.2781856954097748,-5460.24658203125,304.133544921875,0.9990000128746032,0.3779549598693847,0.347947895526886,293.2318115234375,297.1499938964844,293.1499938964844,0.0126118278130888,-3453.919921875,303.5254211425781,0.5047151446342468,0.050000000745058,0.2310322970151901,291.1679382324219,291.1499938964844,273.0033264160156,271.1754150390625,284.6412048339844,293.4239501953125,291.16461181640625,1.0,0.2377537488937378,0.9295178055763244,0.9295178055763244,1.0,1.0,-1.0721591711044312,0.4612194895744324,0.6109396815299988,0.2012327015399933,0.0,0.0,0.4862231314182281,41.15348052978516,52.0,-41.07672119140625,-6992.60546875,145.00315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6825256347656,301.7865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.155249685049057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289284348487854,0.4289336204528808,-5.203892214922234e-06,0.0,0.0001575586938997,0.0,0.0,23.09930419921875,0.0,0.0,0.0,0.3463282883167267,4.0,0.0,1.0
813180,293.25244140625,297.1499938964844,293.1499938964844,0.0236033052206039,-946.1153564453124,304.158447265625,0.5516324043273926,0.0647248476743698,0.0600568912923336,293.5279541015625,297.1499938964844,293.1499938964844,0.0103207901120185,-660.2357177734375,302.3464050292969,0.4982386827468872,0.050000000745058,0.0488046295940876,293.210693359375,297.1499938964844,293.1499938964844,0.2076766341924667,-3195.014892578125,304.1550598144531,0.9124172925949096,0.2886955440044403,0.2028626352548599,293.2300109863281,297.1499938964844,293.1499938964844,0.283979207277298,-5552.87451171875,304.13055419921875,0.994596540927887,0.3708262145519256,0.3533570170402527,293.2347717285156,297.1499938964844,293.1499938964844,0.0125995222479105,-3457.416015625,303.4875183105469,0.4982386827468872,0.050000000745058,0.2315081506967544,291.1420593261719,291.1499938964844,273.0400085449219,271.1965026855469,284.6578674316406,293.4253845214844,291.14019775390625,1.0,0.2418589740991592,0.92926687002182,0.92926687002182,1.0,1.0,-1.075703740119934,0.4627111256122589,0.6129925847053528,0.2023119330406189,0.0,0.0,0.4891197383403778,43.74445724487305,55.0,-31.830997467041016,-7003.908203125,150.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6475830078125,301.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.416015625,18000.0,0.0,0.0,0.1535262167453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318596720695495,0.4318648874759674,-5.209325991017977e-06,0.0,0.0001558095827931,0.0,0.0,23.318017959594727,0.0,0.0,0.0,0.3471170663833618,4.0,0.0,1.0
813240,293.25244140625,297.1499938964844,293.1499938964844,0.0236033052206039,-946.1153564453124,304.158447265625,0.5516324043273926,0.0647248476743698,0.0600568912923336,293.5279541015625,297.1499938964844,293.1499938964844,0.0103207901120185,-660.2357177734375,302.3464050292969,0.4982386827468872,0.050000000745058,0.0488046295940876,293.210693359375,297.1499938964844,293.1499938964844,0.2076766341924667,-3195.014892578125,304.1550598144531,0.9124172925949096,0.2886955440044403,0.2028626352548599,293.2300109863281,297.1499938964844,293.1499938964844,0.283979207277298,-5552.87451171875,304.13055419921875,0.994596540927887,0.3708262145519256,0.3533570170402527,293.2347717285156,297.1499938964844,293.1499938964844,0.0125995222479105,-3457.416015625,303.4875183105469,0.4982386827468872,0.050000000745058,0.2315081506967544,291.1420593261719,291.1499938964844,273.0400085449219,271.1965026855469,284.6578674316406,293.4253845214844,291.14019775390625,1.0,0.2418589740991592,0.92926687002182,0.92926687002182,1.0,1.0,-1.075703740119934,0.4627111256122589,0.6129925847053528,0.2023119330406189,0.0,0.0,0.4891197383403778,43.74445724487305,55.0,-31.830997467041016,-7003.908203125,150.73020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6475830078125,301.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.416015625,18000.0,0.0,0.0,0.1535262167453766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318596720695495,0.4318648874759674,-5.209325991017977e-06,0.0,0.0001558095827931,0.0,0.0,23.318017959594727,0.0,0.0,0.0,0.3471170663833618,4.0,0.0,1.0
813300,293.25103759765625,297.1499938964844,293.1499938964844,0.0229173880070447,-932.6344604492188,304.1581420898437,0.5427866578102112,0.0637035369873046,0.0591997355222702,293.53472900390625,297.1499938964844,293.1499938964844,0.0102004427462816,-656.2200317382812,302.2623291015625,0.4941577315330505,0.050000000745058,0.0488739758729934,293.2106018066406,297.1499938964844,293.1499938964844,0.2070898711681366,-3187.8134765625,304.1552124023437,0.903568685054779,0.2879423797130584,0.2023937404155731,293.2391967773437,297.1499938964844,293.1499938964844,0.281594842672348,-5511.43994140625,304.138427734375,0.985907256603241,0.3680051565170288,0.3503638207912445,293.2364196777344,297.1499938964844,293.1499938964844,0.0125864511355757,-3457.101318359375,303.46832275390625,0.4941577315330505,0.050000000745058,0.2318371087312698,291.14019775390625,291.1499938964844,273.0583190917969,271.20733642578125,284.67254638671875,293.431396484375,291.1411437988281,1.0,0.2437982708215713,0.929141402244568,0.929141402244568,1.0,1.0,-1.071298360824585,0.4606503546237945,0.6106480360031128,0.2014756500720977,0.0,0.0,0.4900310635566711,45.449012756347656,55.0,-11.91727066040039,-6988.82275390625,152.60276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61993408203125,301.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.640625,18000.0,0.0,0.0,0.1528351008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434044748544693,0.4340499937534332,-5.219517333898693e-06,0.0,0.000155108195031,0.0,0.0,23.50592994689941,0.0,0.0,0.0,0.3477634489536285,4.0,0.0,1.0
813360,293.2496643066406,297.1499938964844,293.1499938964844,0.0222323331981897,-918.8028564453124,304.1579284667969,0.534551203250885,0.0626939088106155,0.0583503060042858,293.54150390625,297.1499938964844,293.1499938964844,0.0100747048854827,-651.7662353515625,302.1782531738281,0.4904391765594482,0.050000000745058,0.0489410087466239,293.2106018066406,297.1499938964844,293.1499938964844,0.2063704878091812,-3178.86083984375,304.15557861328125,0.8958339095115662,0.2871771156787872,0.2019148617982864,293.2444152832031,297.1499938964844,293.1499938964844,0.2794278264045715,-5475.68310546875,304.1444396972656,0.9775524735450744,0.3658457100391388,0.3480965495109558,293.2380676269531,297.1499938964844,293.1499938964844,0.012564274482429,-3454.744140625,303.44921875,0.4904391765594482,0.050000000745058,0.2321550846099853,291.1460266113281,291.1499938964844,273.07666015625,271.2184143066406,284.68817138671875,293.4396057128906,291.14752197265625,1.0,0.2457047551870346,0.9289860129356384,0.9289860129356384,1.0,1.0,-1.0674443244934082,0.4588358998298645,0.6086084246635437,0.2007724940776825,0.0,0.0,0.4897225201129913,47.10218048095703,58.0,2.368130922317505,-6964.72265625,154.5568389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.590087890625,301.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.642578125,18000.0,0.0,0.0,0.1522233337163925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4346276819705963,0.4346328973770141,-5.226094344834564e-06,0.0,0.0001544873375678,0.0,0.0,23.57140350341797,0.0,0.0,0.0,0.3479787707328796,4.0,0.0,1.0
813420,293.24688720703125,297.1499938964844,293.1499938964844,0.0209400802850723,-891.9160766601562,304.1574401855469,0.5198081135749817,0.0607315190136432,0.0566904544830322,293.554931640625,297.1499938964844,293.1499938964844,0.0098237991333007,-642.6614990234375,302.0069274902344,0.4836918115615845,0.050000000745058,0.0490696914494037,293.2106628417969,297.1499938964844,293.1499938964844,0.2049346268177032,-3161.034423828125,304.1560974121094,0.8819371461868286,0.2856275737285614,0.2009357661008834,293.2487487792969,297.1499938964844,293.1499938964844,0.2762079834938049,-5423.12109375,304.1515197753906,0.9617286920547484,0.3625676035881042,0.344847172498703,293.24127197265625,297.1499938964844,293.1499938964844,0.0125183742493391,-3449.92822265625,303.410400390625,0.4836918115615845,0.050000000745058,0.2327654808759689,291.15673828125,291.1499938964844,273.11334228515625,271.2411804199219,284.72039794921875,293.459228515625,291.15771484375,1.0,0.2494610846042633,0.9286753535270692,0.9286753535270692,1.0,1.0,-1.0612634420394895,0.4559081792831421,0.6053552031517029,0.1996896564960479,0.0,0.0,0.4880513548851013,50.29090881347656,61.0,10.705190658569336,-6903.93359375,158.62698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53192138671875,301.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.151163637638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328027963638305,0.4328080415725708,-5.222803338256199e-06,0.0,0.0001534118782728,0.0,0.0,23.43463706970215,0.0,0.0,0.0,0.3474978804588318,4.0,0.0,1.0
813480,293.24688720703125,297.1499938964844,293.1499938964844,0.0209400802850723,-891.9160766601562,304.1574401855469,0.5198081135749817,0.0607315190136432,0.0566904544830322,293.554931640625,297.1499938964844,293.1499938964844,0.0098237991333007,-642.6614990234375,302.0069274902344,0.4836918115615845,0.050000000745058,0.0490696914494037,293.2106628417969,297.1499938964844,293.1499938964844,0.2049346268177032,-3161.034423828125,304.1560974121094,0.8819371461868286,0.2856275737285614,0.2009357661008834,293.2487487792969,297.1499938964844,293.1499938964844,0.2762079834938049,-5423.12109375,304.1515197753906,0.9617286920547484,0.3625676035881042,0.344847172498703,293.24127197265625,297.1499938964844,293.1499938964844,0.0125183742493391,-3449.92822265625,303.410400390625,0.4836918115615845,0.050000000745058,0.2327654808759689,291.15673828125,291.1499938964844,273.11334228515625,271.2411804199219,284.72039794921875,293.459228515625,291.15771484375,1.0,0.2494610846042633,0.9286753535270692,0.9286753535270692,1.0,1.0,-1.0612634420394895,0.4559081792831421,0.6053552031517029,0.1996896564960479,0.0,0.0,0.4880513548851013,50.29090881347656,61.0,10.705190658569336,-6903.93359375,158.62698364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53192138671875,301.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.966796875,18000.0,0.0,0.0,0.151163637638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328027963638305,0.4328080415725708,-5.222803338256199e-06,0.0,0.0001534118782728,0.0,0.0,23.43463706970215,0.0,0.0,0.0,0.3474978804588318,4.0,0.0,1.0
813540,293.2440185546875,297.1499938964844,293.1499938964844,0.0197652429342269,-866.4596557617188,304.15692138671875,0.5070451498031616,0.0588578917086124,0.0551052093505859,293.5679931640625,297.1499938964844,293.1499938964844,0.0095761306583881,-633.4102783203125,301.8316650390625,0.4772551953792572,0.050000000745058,0.0491954162716865,293.2108154296875,297.1499938964844,293.1499938964844,0.2035350650548935,-3143.710693359375,304.1564025878906,0.8695399761199951,0.2840617299079895,0.1999409347772598,293.2494812011719,297.1499938964844,293.1499938964844,0.2736901640892029,-5382.63427734375,304.1551513671875,0.946566879749298,0.3599146902561188,0.3423683643341064,293.2442321777344,297.1499938964844,293.1499938964844,0.0124737434089183,-3445.570068359375,303.3709411621094,0.4772551953792572,0.050000000745058,0.2333618700504303,291.16412353515625,291.1499938964844,273.1499938964844,271.2649230957031,284.7533264160156,293.481201171875,291.16485595703125,1.0,0.2531590461730957,0.928364634513855,0.928364634513855,1.0,1.0,-1.056058049201965,0.4534365534782409,0.6026214957237244,0.1987925171852111,0.0,0.0,0.4856495261192322,53.4163703918457,64.0,10.261040687561035,-6840.099609375,162.8039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4812316894531,301.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.453125,18000.0,0.0,0.0,0.1502477675676345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295095205307007,0.4295147359371185,-5.208837137615774e-06,0.0,0.0001524823892395,0.0,0.0,23.15763282775879,0.0,0.0,0.0,0.3464968502521515,4.0,0.0,1.0
813600,293.2440185546875,297.1499938964844,293.1499938964844,0.0197652429342269,-866.4596557617188,304.15692138671875,0.5070451498031616,0.0588578917086124,0.0551052093505859,293.5679931640625,297.1499938964844,293.1499938964844,0.0095761306583881,-633.4102783203125,301.8316650390625,0.4772551953792572,0.050000000745058,0.0491954162716865,293.2108154296875,297.1499938964844,293.1499938964844,0.2035350650548935,-3143.710693359375,304.1564025878906,0.8695399761199951,0.2840617299079895,0.1999409347772598,293.2494812011719,297.1499938964844,293.1499938964844,0.2736901640892029,-5382.63427734375,304.1551513671875,0.946566879749298,0.3599146902561188,0.3423683643341064,293.2442321777344,297.1499938964844,293.1499938964844,0.0124737434089183,-3445.570068359375,303.3709411621094,0.4772551953792572,0.050000000745058,0.2333618700504303,291.16412353515625,291.1499938964844,273.1499938964844,271.2649230957031,284.7533264160156,293.481201171875,291.16485595703125,1.0,0.2531590461730957,0.928364634513855,0.928364634513855,1.0,1.0,-1.056058049201965,0.4534365534782409,0.6026214957237244,0.1987925171852111,0.0,0.0,0.4856495261192322,53.4163703918457,64.0,10.261040687561035,-6840.099609375,162.8039093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4812316894531,301.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.453125,18000.0,0.0,0.0,0.1502477675676345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4295095205307007,0.4295147359371185,-5.208837137615774e-06,0.0,0.0001524823892395,0.0,0.0,23.15763282775879,0.0,0.0,0.0,0.3464968502521515,4.0,0.0,1.0
813660,293.2411193847656,297.1499938964844,293.1499938964844,0.018697464838624,-842.3477783203125,304.1564025878906,0.4958275556564331,0.0570651739835739,0.0535950027406215,293.58038330078125,297.1499938964844,293.1499938964844,0.009333605878055,-624.06494140625,301.6535949707031,0.4706420600414276,0.050000000745058,0.049320288002491,293.2109375,297.1499938964844,293.1499938964844,0.2021670490503311,-3126.80322265625,304.1565246582031,0.8583195805549622,0.2824937701225281,0.1989417225122451,293.2489318847656,297.1499938964844,293.1499938964844,0.2714468538761139,-5346.95263671875,304.1571350097656,0.932003915309906,0.3575040698051452,0.3401812613010406,293.2469482421875,297.1499938964844,293.1499938964844,0.012430464848876,-3441.5751953125,303.33111572265625,0.4706420600414276,0.050000000745058,0.2339542210102081,291.16943359375,291.1499938964844,273.1866760253906,271.2892761230469,284.78668212890625,293.50494384765625,291.169921875,1.0,0.2568050920963287,0.9281858205795288,0.9281858205795288,1.0,1.0,-1.0512818098068235,0.4511802494525909,0.6001015305519104,0.1979547291994094,0.0,0.0,0.4826818406581878,56.52486801147461,67.0,7.774252891540527,-6775.28955078125,167.02682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4409484863281,301.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6796875,18000.0,0.0,0.0,0.1494099199771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252300262451172,0.4252352118492126,-5.189174771658145e-06,0.0,0.000151632077177,0.0,0.0,22.79460525512696,0.0,0.0,0.0,0.3451735973358154,4.0,0.0,1.0
813720,293.2411193847656,297.1499938964844,293.1499938964844,0.018697464838624,-842.3477783203125,304.1564025878906,0.4958275556564331,0.0570651739835739,0.0535950027406215,293.58038330078125,297.1499938964844,293.1499938964844,0.009333605878055,-624.06494140625,301.6535949707031,0.4706420600414276,0.050000000745058,0.049320288002491,293.2109375,297.1499938964844,293.1499938964844,0.2021670490503311,-3126.80322265625,304.1565246582031,0.8583195805549622,0.2824937701225281,0.1989417225122451,293.2489318847656,297.1499938964844,293.1499938964844,0.2714468538761139,-5346.95263671875,304.1571350097656,0.932003915309906,0.3575040698051452,0.3401812613010406,293.2469482421875,297.1499938964844,293.1499938964844,0.012430464848876,-3441.5751953125,303.33111572265625,0.4706420600414276,0.050000000745058,0.2339542210102081,291.16943359375,291.1499938964844,273.1866760253906,271.2892761230469,284.78668212890625,293.50494384765625,291.169921875,1.0,0.2568050920963287,0.9281858205795288,0.9281858205795288,1.0,1.0,-1.0512818098068235,0.4511802494525909,0.6001015305519104,0.1979547291994094,0.0,0.0,0.4826818406581878,56.52486801147461,67.0,7.774252891540527,-6775.28955078125,167.02682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4409484863281,301.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.6796875,18000.0,0.0,0.0,0.1494099199771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252300262451172,0.4252352118492126,-5.189174771658145e-06,0.0,0.000151632077177,0.0,0.0,22.79460525512696,0.0,0.0,0.0,0.3451735973358154,4.0,0.0,1.0
813780,293.2382507324219,297.1499938964844,293.1499938964844,0.0177206862717866,-819.3622436523438,304.1558837890625,0.485426127910614,0.0553407445549964,0.0521485283970832,293.5923156738281,297.1499938964844,293.1499938964844,0.0090943221002817,-614.544921875,301.4721984863281,0.4634748697280884,0.050000000745058,0.049444992095232,293.2110595703125,297.1499938964844,293.1499938964844,0.200830727815628,-3110.300048828125,304.1565856933594,0.8480990529060364,0.2809294164180755,0.197944238781929,293.2479248046875,297.1499938964844,293.1499938964844,0.2693339586257934,-5313.57421875,304.15826416015625,0.9183530211448668,0.3552024662494659,0.3381197452545166,293.2494201660156,297.1499938964844,293.1499938964844,0.0123883448541164,-3437.875,303.2909545898437,0.4634748697280884,0.050000000745058,0.2345457673072815,291.173095703125,291.1499938964844,273.22332763671875,271.3139343261719,284.8204650878906,293.5302124023437,291.1734313964844,1.0,0.2603989541530609,0.928006947040558,0.928006947040558,1.0,1.0,-1.0467337369918823,0.4490456879138946,0.5976880788803101,0.1971225440502166,0.0,0.0,0.4793412089347839,59.63104248046875,55.0,5.542068958282471,-6711.2646484375,171.26893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4122619628906,301.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.04296875,18000.0,0.0,0.0,0.1485956907272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203290045261383,0.4203341901302337,-5.166089067643043e-06,0.0,0.0001508057321188,0.0,0.0,22.38064956665039,0.0,0.0,0.0,0.343651682138443,4.0,0.0,1.0
813840,293.2382507324219,297.1499938964844,293.1499938964844,0.0177206862717866,-819.3622436523438,304.1558837890625,0.485426127910614,0.0553407445549964,0.0521485283970832,293.5923156738281,297.1499938964844,293.1499938964844,0.0090943221002817,-614.544921875,301.4721984863281,0.4634748697280884,0.050000000745058,0.049444992095232,293.2110595703125,297.1499938964844,293.1499938964844,0.200830727815628,-3110.300048828125,304.1565856933594,0.8480990529060364,0.2809294164180755,0.197944238781929,293.2479248046875,297.1499938964844,293.1499938964844,0.2693339586257934,-5313.57421875,304.15826416015625,0.9183530211448668,0.3552024662494659,0.3381197452545166,293.2494201660156,297.1499938964844,293.1499938964844,0.0123883448541164,-3437.875,303.2909545898437,0.4634748697280884,0.050000000745058,0.2345457673072815,291.173095703125,291.1499938964844,273.22332763671875,271.3139343261719,284.8204650878906,293.5302124023437,291.1734313964844,1.0,0.2603989541530609,0.928006947040558,0.928006947040558,1.0,1.0,-1.0467337369918823,0.4490456879138946,0.5976880788803101,0.1971225440502166,0.0,0.0,0.4793412089347839,59.63104248046875,55.0,5.542068958282471,-6711.2646484375,171.26893615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4122619628906,301.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.04296875,18000.0,0.0,0.0,0.1485956907272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203290045261383,0.4203341901302337,-5.166089067643043e-06,0.0,0.0001508057321188,0.0,0.0,22.38064956665039,0.0,0.0,0.0,0.343651682138443,4.0,0.0,1.0
813900,293.2367858886719,297.1499938964844,293.1499938964844,0.0172291733324527,-807.41748046875,304.1557006835937,0.4825392365455627,0.0545095168054103,0.051395084708929,293.5982360839844,297.1499938964844,293.1499938964844,0.0089615173637866,-608.9962768554688,301.380126953125,0.4631150364875793,0.050000000745058,0.0494509264826774,293.2110595703125,297.1499938964844,293.1499938964844,0.2001199871301651,-3101.500732421875,304.1566772460937,0.8469629287719727,0.2801551222801208,0.1974064260721206,293.247314453125,297.1499938964844,293.1499938964844,0.2682500183582306,-5296.466796875,304.1587219238281,0.9167302846908568,0.3540800213813782,0.3370594978332519,293.25054931640625,297.1499938964844,293.1499938964844,0.0123446593061089,-3432.16259765625,303.2708740234375,0.4631150364875793,0.050000000745058,0.2345739156007766,291.1746826171875,291.1499938964844,273.2416687011719,271.32635498046875,284.8379211425781,293.54351806640625,291.1750793457031,1.0,0.2599224746227264,0.9279175400733948,0.9279175400733948,1.0,1.0,-1.0439528226852417,0.4477499723434448,0.5962028503417969,0.1965924948453903,0.0,0.0,0.4775378108024597,59.74953079223633,55.0,5.289238452911377,-6677.8193359375,170.67982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40216064453125,301.5815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8125,18000.0,0.0,0.0,0.1481829434633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177041947841644,0.4177093505859375,-5.153735401108861e-06,0.0,0.000150386855239,0.0,0.0,22.160737991333008,0.0,0.0,0.0,0.3428370058536529,4.0,0.0,1.0
813960,293.2352294921875,297.1499938964844,293.1499938964844,0.0167417470365762,-795.2921752929688,304.1555480957031,0.4813094735145569,0.0537143126130104,0.05063221976161,293.6041259765625,297.1499938964844,293.1499938964844,0.0088201481848955,-602.8935546875,301.2873229980469,0.4651073813438415,0.050000000745058,0.0494177527725696,293.2109680175781,297.1499938964844,293.1499938964844,0.199375033378601,-3092.2578125,304.1568298339844,0.8484399318695068,0.2793971598148346,0.1968485116958618,293.24664306640625,297.1499938964844,293.1499938964844,0.2671332359313965,-5278.83251953125,304.1591796875,0.91851544380188,0.3529819846153259,0.3359813988208771,293.2515563964844,297.1499938964844,293.1499938964844,0.0122851207852363,-3423.635986328125,303.2510070800781,0.4651073813438415,0.050000000745058,0.2344165295362472,291.1767883300781,291.1499938964844,273.260009765625,271.3388671875,284.85577392578125,293.5572509765625,291.1773681640625,1.0,0.2583342492580414,0.9278285503387452,0.9278285503387452,1.0,1.0,-1.0408450365066528,0.4463091790676117,0.5945358872413635,0.1959839165210724,0.0,0.0,0.4755418300628662,58.873722076416016,43.0,6.005260944366455,-6643.1376953125,168.23812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3951721191406,301.5687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.419921875,18000.0,0.0,0.0,0.1477558463811874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4148916602134704,0.4148967862129211,-5.140766006661579e-06,0.0,0.0001499533973401,0.0,0.0,21.927453994750977,0.0,0.0,0.0,0.3419666886329651,4.0,0.0,1.0
814020,293.2318725585937,297.1499938964844,293.1499938964844,0.0158119946718215,-771.3422241210938,304.1552429199219,0.4828784167766571,0.0522342845797538,0.0491273440420627,293.6156921386719,297.1499938964844,293.1499938964844,0.0085228690877556,-589.5477905273438,301.0994567871094,0.4733884036540985,0.050000000745058,0.0492694601416587,293.2105712890625,297.1499938964844,293.1499938964844,0.1978433728218078,-3073.2265625,304.1571044921875,0.8575429320335388,0.2779327630996704,0.1957074701786041,293.2450256347656,297.1499938964844,293.1499938964844,0.2648640871047973,-5243.00830078125,304.1598815917969,0.9300931096076964,0.350856065750122,0.3338102996349334,293.2532043457031,297.1499938964844,293.1499938964844,0.0121345883235335,-3400.87060546875,303.2117919921875,0.4733884036540985,0.050000000745058,0.2337131053209304,291.1818542480469,291.1499938964844,273.2966613769531,271.3640441894531,284.8876037597656,293.57794189453125,291.1823425292969,1.0,0.2523633241653442,0.9276505708694458,0.9276505708694458,1.0,1.0,-1.0340415239334106,0.4431707859039306,0.5908706784248352,0.1946174502372741,0.0,0.0,0.4709472060203552,55.04020309448242,31.0,6.380515098571777,-6571.203125,159.56613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39080810546875,301.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8671875,18000.0,0.0,0.0,0.1468314230442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084140062332153,0.4084191024303436,-5.111642622068757e-06,0.0,0.0001490152353653,0.0,0.0,21.398162841796875,0.0,0.0,0.0,0.339980274438858,4.0,0.0,1.0
814080,293.2318725585937,297.1499938964844,293.1499938964844,0.0158119946718215,-771.3422241210938,304.1552429199219,0.4828784167766571,0.0522342845797538,0.0491273440420627,293.6156921386719,297.1499938964844,293.1499938964844,0.0085228690877556,-589.5477905273438,301.0994567871094,0.4733884036540985,0.050000000745058,0.0492694601416587,293.2105712890625,297.1499938964844,293.1499938964844,0.1978433728218078,-3073.2265625,304.1571044921875,0.8575429320335388,0.2779327630996704,0.1957074701786041,293.2450256347656,297.1499938964844,293.1499938964844,0.2648640871047973,-5243.00830078125,304.1598815917969,0.9300931096076964,0.350856065750122,0.3338102996349334,293.2532043457031,297.1499938964844,293.1499938964844,0.0121345883235335,-3400.87060546875,303.2117919921875,0.4733884036540985,0.050000000745058,0.2337131053209304,291.1818542480469,291.1499938964844,273.2966613769531,271.3640441894531,284.8876037597656,293.57794189453125,291.1823425292969,1.0,0.2523633241653442,0.9276505708694458,0.9276505708694458,1.0,1.0,-1.0340415239334106,0.4431707859039306,0.5908706784248352,0.1946174502372741,0.0,0.0,0.4709472060203552,55.04020309448242,31.0,6.380515098571777,-6571.203125,159.56613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.39080810546875,301.54620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8671875,18000.0,0.0,0.0,0.1468314230442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084140062332153,0.4084191024303436,-5.111642622068757e-06,0.0,0.0001490152353653,0.0,0.0,21.398162841796875,0.0,0.0,0.0,0.339980274438858,4.0,0.0,1.0
814140,293.228271484375,297.1499938964844,293.1499938964844,0.0149554349482059,-748.2570190429688,304.1549377441406,0.4892884790897369,0.0508908703923225,0.0476727969944477,293.6270446777344,297.1499938964844,293.1499938964844,0.0082165375351905,-575.1831665039062,300.9080505371094,0.4851614236831665,0.050000000745058,0.0490413196384906,293.2099304199219,297.1499938964844,293.1499938964844,0.1963126361370086,-3054.204833984375,304.15728759765625,0.8749215006828308,0.2765314877033233,0.1945528090000152,293.24322509765625,297.1499938964844,293.1499938964844,0.2626150846481323,-5207.5400390625,304.16033935546875,0.9514162540435792,0.348815381526947,0.3316420316696167,293.2545471191406,297.1499938964844,293.1499938964844,0.011957005597651,-3373.04052734375,303.1727905273437,0.4851614236831665,0.050000000745058,0.2326308935880661,291.1859436035156,291.1499938964844,273.3333435058594,271.38946533203125,284.91802978515625,293.59600830078125,291.1864013671875,1.0,0.2434339225292205,0.9274726510047911,0.9274726510047911,1.0,1.0,-1.0267348289489746,0.4398201406002044,0.5869147181510925,0.1931084245443344,0.0,0.0,0.4658800959587097,49.17851638793945,25.0,5.874776840209961,-6497.21533203125,147.32241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3984680175781,301.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.62109375,18000.0,0.0,0.0,0.145779401063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012025594711303,0.4012076258659363,-5.079108632344287e-06,0.0,0.000147947561345,0.0,0.0,20.81692314147949,0.0,0.0,0.0,0.3377740085124969,4.0,0.0,1.0
814200,293.228271484375,297.1499938964844,293.1499938964844,0.0149554349482059,-748.2570190429688,304.1549377441406,0.4892884790897369,0.0508908703923225,0.0476727969944477,293.6270446777344,297.1499938964844,293.1499938964844,0.0082165375351905,-575.1831665039062,300.9080505371094,0.4851614236831665,0.050000000745058,0.0490413196384906,293.2099304199219,297.1499938964844,293.1499938964844,0.1963126361370086,-3054.204833984375,304.15728759765625,0.8749215006828308,0.2765314877033233,0.1945528090000152,293.24322509765625,297.1499938964844,293.1499938964844,0.2626150846481323,-5207.5400390625,304.16033935546875,0.9514162540435792,0.348815381526947,0.3316420316696167,293.2545471191406,297.1499938964844,293.1499938964844,0.011957005597651,-3373.04052734375,303.1727905273437,0.4851614236831665,0.050000000745058,0.2326308935880661,291.1859436035156,291.1499938964844,273.3333435058594,271.38946533203125,284.91802978515625,293.59600830078125,291.1864013671875,1.0,0.2434339225292205,0.9274726510047911,0.9274726510047911,1.0,1.0,-1.0267348289489746,0.4398201406002044,0.5869147181510925,0.1931084245443344,0.0,0.0,0.4658800959587097,49.17851638793945,25.0,5.874776840209961,-6497.21533203125,147.32241821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3984680175781,301.5290222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.62109375,18000.0,0.0,0.0,0.145779401063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012025594711303,0.4012076258659363,-5.079108632344287e-06,0.0,0.000147947561345,0.0,0.0,20.81692314147949,0.0,0.0,0.0,0.3377740085124969,4.0,0.0,1.0
814260,293.2253112792969,297.1499938964844,293.1499938964844,0.0142160365357995,-727.7034301757812,304.1478271484375,0.4978471100330353,0.050000000745058,0.0464155450463295,293.63824462890625,297.1499938964844,293.1499938964844,0.0079198721796274,-560.7791748046875,300.7130126953125,0.4976194500923157,0.050000000745058,0.0488151535391807,293.2091369628906,297.1499938964844,293.1499938964844,0.1948431879281997,-3035.95751953125,304.15728759765625,0.896011471748352,0.2751736044883728,0.1934346109628677,293.2413330078125,297.1499938964844,293.1499938964844,0.2604508399963379,-5173.4560546875,304.1604919433594,0.9741438627243042,0.3468396365642547,0.3295431733131408,293.255615234375,297.1499938964844,293.1499938964844,0.0117850601673126,-3345.7763671875,303.134033203125,0.4976194500923157,0.050000000745058,0.2315580695867538,291.1891784667969,291.1499938964844,273.3699951171875,271.4151306152344,284.9422302246094,293.60455322265625,291.1892395019531,1.0,0.234486922621727,0.9273346662521362,0.9273346662521362,1.0,1.0,-1.019804835319519,0.4366661310195923,0.5831387042999268,0.1916266828775406,0.0,0.0,0.4604081511497497,43.37066268920898,25.0,3.397984027862549,-6425.67041015625,135.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4159240722656,301.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1484375,18000.0,0.0,0.0,0.1445785611867904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934201300144195,0.3934251666069031,-5.044445970270317e-06,0.0,0.0001467288675485,0.0,0.0,20.20112991333008,0.0,0.0,0.0,0.3354048132896423,4.0,0.0,1.0
