time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814320,293.2253112792969,297.1499938964844,293.1499938964844,0.0142160365357995,-727.7034301757812,304.1478271484375,0.4978471100330353,0.050000000745058,0.0464155450463295,293.63824462890625,297.1499938964844,293.1499938964844,0.0079198721796274,-560.7791748046875,300.7130126953125,0.4976194500923157,0.050000000745058,0.0488151535391807,293.2091369628906,297.1499938964844,293.1499938964844,0.1948431879281997,-3035.95751953125,304.15728759765625,0.896011471748352,0.2751736044883728,0.1934346109628677,293.2413330078125,297.1499938964844,293.1499938964844,0.2604508399963379,-5173.4560546875,304.1604919433594,0.9741438627243042,0.3468396365642547,0.3295431733131408,293.255615234375,297.1499938964844,293.1499938964844,0.0117850601673126,-3345.7763671875,303.134033203125,0.4976194500923157,0.050000000745058,0.2315580695867538,291.1891784667969,291.1499938964844,273.3699951171875,271.4151306152344,284.9422302246094,293.60455322265625,291.1892395019531,1.0,0.234486922621727,0.9273346662521362,0.9273346662521362,1.0,1.0,-1.019804835319519,0.4366661310195923,0.5831387042999268,0.1916266828775406,0.0,0.0,0.4604081511497497,43.37066268920898,25.0,3.397984027862549,-6425.67041015625,135.43112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4159240722656,301.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.1484375,18000.0,0.0,0.0,0.1445785611867904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934201300144195,0.3934251666069031,-5.044445970270317e-06,0.0,0.0001467288675485,0.0,0.0,20.20112991333008,0.0,0.0,0.0,0.3354048132896423,4.0,0.0,1.0
814380,293.2259826660156,297.1499938964844,293.1499938964844,0.0140189733356237,-722.6818237304688,304.118896484375,0.508857011795044,0.050000000745058,0.0461960025131702,293.6494445800781,297.1499938964844,293.1499938964844,0.0076448135077953,-547.1046142578125,300.5129699707031,0.5088562965393066,0.050000000745058,0.0486464388668537,293.2083740234375,297.1499938964844,293.1499938964844,0.1935185343027115,-3019.58447265625,304.1570739746094,0.9151899218559264,0.2738281488418579,0.1923726052045822,293.2394714355469,297.1499938964844,293.1499938964844,0.258479356765747,-5142.544921875,304.1602783203125,0.9908257126808168,0.3448997139930725,0.3275418877601623,293.2565612792969,297.1499938964844,293.1499938964844,0.0116420835256576,-3323.638916015625,303.09478759765625,0.5088562965393066,0.050000000745058,0.2307577580213546,291.1878967285156,291.1499938964844,273.4066772460937,271.4410400390625,284.9642333984375,293.6116027832031,291.1875915527344,1.0,0.2277011722326278,0.9271966218948364,0.9271966218948364,1.0,1.0,-1.0147011280059814,0.4343737959861755,0.5803273320198059,0.1904566586017608,0.0,0.0,0.4553997218608856,39.03743362426758,25.0,-1.3464170694351196,-6363.4189453125,126.67530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4382019042969,301.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94921875,18000.0,0.0,0.0,0.1432482004165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860229849815368,0.386027991771698,-5.010566837881925e-06,0.0,0.0001453787117497,0.0,0.0,19.62190628051757,0.0,0.0,0.0,0.3331464827060699,4.0,0.0,1.0
814440,293.2259826660156,297.1499938964844,293.1499938964844,0.0140189733356237,-722.6818237304688,304.118896484375,0.508857011795044,0.050000000745058,0.0461960025131702,293.6494445800781,297.1499938964844,293.1499938964844,0.0076448135077953,-547.1046142578125,300.5129699707031,0.5088562965393066,0.050000000745058,0.0486464388668537,293.2083740234375,297.1499938964844,293.1499938964844,0.1935185343027115,-3019.58447265625,304.1570739746094,0.9151899218559264,0.2738281488418579,0.1923726052045822,293.2394714355469,297.1499938964844,293.1499938964844,0.258479356765747,-5142.544921875,304.1602783203125,0.9908257126808168,0.3448997139930725,0.3275418877601623,293.2565612792969,297.1499938964844,293.1499938964844,0.0116420835256576,-3323.638916015625,303.09478759765625,0.5088562965393066,0.050000000745058,0.2307577580213546,291.1878967285156,291.1499938964844,273.4066772460937,271.4410400390625,284.9642333984375,293.6116027832031,291.1875915527344,1.0,0.2277011722326278,0.9271966218948364,0.9271966218948364,1.0,1.0,-1.0147011280059814,0.4343737959861755,0.5803273320198059,0.1904566586017608,0.0,0.0,0.4553997218608856,39.03743362426758,25.0,-1.3464170694351196,-6363.4189453125,126.67530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4382019042969,301.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.94921875,18000.0,0.0,0.0,0.1432482004165649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860229849815368,0.386027991771698,-5.010566837881925e-06,0.0,0.0001453787117497,0.0,0.0,19.62190628051757,0.0,0.0,0.0,0.3331464827060699,4.0,0.0,1.0
814500,293.2274169921875,297.1499938964844,293.1499938964844,0.0139396218582987,-720.771240234375,304.1015014648437,0.513975977897644,0.050000000745058,0.0461331121623516,293.6550598144531,297.1499938964844,293.1499938964844,0.007513134740293,-540.4203491210938,300.41119384765625,0.513975977897644,0.050000000745058,0.0485803857445716,293.2080383300781,297.1499938964844,293.1499938964844,0.1928826719522476,-3011.72607421875,304.1569519042969,0.92411869764328,0.2731540203094482,0.1918550431728363,293.2386169433594,297.1499938964844,293.1499938964844,0.2575286626815796,-5127.66845703125,304.1601257324219,0.9970906972885132,0.3439376354217529,0.326568067073822,293.257080078125,297.1499938964844,293.1499938964844,0.0115784779191017,-3313.921630859375,303.074951171875,0.513975977897644,0.050000000745058,0.2304444313049316,291.1866455078125,291.1499938964844,273.42498779296875,271.4540710449219,284.97625732421875,293.617431640625,291.18634033203125,1.0,0.2249081432819366,0.9271276593208312,0.9271276593208312,1.0,1.0,-1.0123752355575562,0.4333384335041046,0.5790367722511292,0.1898999214172363,0.0,0.0,0.4530826508998871,37.33661651611328,25.0,-2.3907806873321533,-6334.62109375,123.18543243408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4493408203125,301.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.884765625,18000.0,0.0,0.0,0.1425487548112869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826664984226227,0.3826714754104614,-4.99518000651733e-06,0.0,0.0001446688693249,0.0,0.0,19.3620548248291,0.0,0.0,0.0,0.3321192562580108,4.0,0.0,1.0
814560,293.229248046875,297.1499938964844,293.1499938964844,0.0138652119785547,-719.0104370117188,304.0827941894531,0.5181428790092468,0.050000000745058,0.0460861138999462,293.66070556640625,297.1499938964844,293.1499938964844,0.0073861265555024,-533.8748779296875,300.3085021972656,0.5181428790092468,0.050000000745058,0.0485308952629566,293.2077331542969,297.1499938964844,293.1499938964844,0.1922542601823806,-3003.9462890625,304.1568298339844,0.9310941100120544,0.2724818885326385,0.1913494616746902,293.237060546875,297.1499938964844,293.1499938964844,0.2545804679393768,-5079.802734375,304.1637878417969,0.9990000128746032,0.3431145548820495,0.3233967423439026,293.257568359375,297.1499938964844,293.1499938964844,0.0115210507065057,-3305.2158203125,303.0550231933594,0.5181428790092468,0.050000000745058,0.2302096784114837,291.1857604980469,291.1499938964844,273.4433288574219,271.4671630859375,284.9895935058594,293.623291015625,291.18572998046875,1.0,0.2223919928073883,0.9270635843276978,0.9270635843276978,1.0,1.0,-1.0075730085372925,0.431157112121582,0.5764158964157104,0.1888784170150756,0.0,0.0,0.4507948458194732,36.028011322021484,25.0,-1.100675106048584,-6298.6572265625,119.80247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.460205078125,301.4933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.53125,18000.0,0.0,0.0,0.1418305337429046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794462382793426,0.3794512152671814,-4.980694939149544e-06,0.0,0.0001439399638911,0.0,0.0,19.115467071533203,0.0,0.0,0.0,0.3311395049095154,4.0,0.0,1.0
814620,293.2354736328125,297.1499938964844,293.1499938964844,0.0136981578543782,-714.9302368164062,304.03778076171875,0.5244192481040955,0.050000000745058,0.0460213087499141,293.67205810546875,297.1499938964844,293.1499938964844,0.0071371481753885,-520.5728759765625,300.1028137207031,0.5244192481040955,0.050000000745058,0.048462651669979,293.2071228027344,297.1499938964844,293.1499938964844,0.190873697400093,-2986.652587890625,304.1568603515625,0.9407761096954346,0.2711430788040161,0.1903659850358963,293.2244567871094,297.1499938964844,293.1499938964844,0.2448411136865615,-4921.60205078125,304.1752014160156,0.9990000128746032,0.3434430956840515,0.3132491111755371,293.25860595703125,297.1499938964844,293.1499938964844,0.011409074999392,-3287.363037109375,303.0155944824219,0.5244192481040955,0.050000000745058,0.2298859655857086,291.1932983398437,291.1499938964844,273.4800109863281,271.4934997558594,285.0123596191406,293.6232604980469,291.1944885253906,1.0,0.21795254945755,0.9269354939460754,0.9269354939460754,1.0,1.0,-0.9936641454696656,0.4248528778553009,0.568811297416687,0.1859159767627716,0.0,0.0,0.4446431696414947,34.13971710205078,25.0,9.583966255187988,-6209.45556640625,113.38754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4867858886719,301.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.30859375,18000.0,0.0,0.0,0.1402729451656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718862533569336,0.3718912005424499,-4.950705260853283e-06,0.0,0.0001423592038918,0.0,0.0,18.556787490844727,0.0,0.0,0.0,0.3289011418819427,4.0,0.0,1.0
814680,293.2354736328125,297.1499938964844,293.1499938964844,0.0136981578543782,-714.9302368164062,304.03778076171875,0.5244192481040955,0.050000000745058,0.0460213087499141,293.67205810546875,297.1499938964844,293.1499938964844,0.0071371481753885,-520.5728759765625,300.1028137207031,0.5244192481040955,0.050000000745058,0.048462651669979,293.2071228027344,297.1499938964844,293.1499938964844,0.190873697400093,-2986.652587890625,304.1568603515625,0.9407761096954346,0.2711430788040161,0.1903659850358963,293.2244567871094,297.1499938964844,293.1499938964844,0.2448411136865615,-4921.60205078125,304.1752014160156,0.9990000128746032,0.3434430956840515,0.3132491111755371,293.25860595703125,297.1499938964844,293.1499938964844,0.011409074999392,-3287.363037109375,303.0155944824219,0.5244192481040955,0.050000000745058,0.2298859655857086,291.1932983398437,291.1499938964844,273.4800109863281,271.4934997558594,285.0123596191406,293.6232604980469,291.1944885253906,1.0,0.21795254945755,0.9269354939460754,0.9269354939460754,1.0,1.0,-0.9936641454696656,0.4248528778553009,0.568811297416687,0.1859159767627716,0.0,0.0,0.4446431696414947,34.13971710205078,25.0,9.583966255187988,-6209.45556640625,113.38754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4867858886719,301.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.30859375,18000.0,0.0,0.0,0.1402729451656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718862533569336,0.3718912005424499,-4.950705260853283e-06,0.0,0.0001423592038918,0.0,0.0,18.556787490844727,0.0,0.0,0.0,0.3289011418819427,4.0,0.0,1.0
814740,293.2440185546875,297.1499938964844,293.1499938964844,0.0135268177837133,-710.7938232421875,303.9843444824219,0.5299521684646606,0.050000000745058,0.045969258993864,293.6836242675781,297.1499938964844,293.1499938964844,0.0068945214152336,-507.2383728027344,299.8927307128906,0.5299521684646606,0.050000000745058,0.0484078451991081,293.2078857421875,297.1499938964844,293.1499938964844,0.189444214105606,-2968.725830078125,304.1569519042969,0.9484986662864684,0.2695509791374206,0.1893166601657867,293.2049255371094,297.1499938964844,293.1499938964844,0.2366361916065216,-4788.82958984375,304.18035888671875,0.9990000128746032,0.3455075025558471,0.3048340380191803,293.2596130371094,297.1499938964844,293.1499938964844,0.0113042602315545,-3270.751708984375,302.9757995605469,0.5299521684646606,0.050000000745058,0.2296259701251983,291.2001953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0316467285156,293.6199035644531,291.2006225585937,1.0,0.2142527401447296,0.9268073439598083,0.9268073439598083,1.0,1.0,-0.9818636775016784,0.4195415675640106,0.5623220801353455,0.1833325326442718,0.0,0.0,0.4374207258224487,32.615726470947266,25.0,7.725111484527588,-6116.18115234375,108.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52099609375,301.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.26171875,18000.0,0.0,0.0,0.1385168880224228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623466789722442,0.3623515665531158,-4.91319906359422e-06,0.0,0.0001405770308338,0.0,0.0,17.865388870239258,0.0,0.0,0.0,0.3261483013629913,4.0,0.0,1.0
814800,293.2440185546875,297.1499938964844,293.1499938964844,0.0135268177837133,-710.7938232421875,303.9843444824219,0.5299521684646606,0.050000000745058,0.045969258993864,293.6836242675781,297.1499938964844,293.1499938964844,0.0068945214152336,-507.2383728027344,299.8927307128906,0.5299521684646606,0.050000000745058,0.0484078451991081,293.2078857421875,297.1499938964844,293.1499938964844,0.189444214105606,-2968.725830078125,304.1569519042969,0.9484986662864684,0.2695509791374206,0.1893166601657867,293.2049255371094,297.1499938964844,293.1499938964844,0.2366361916065216,-4788.82958984375,304.18035888671875,0.9990000128746032,0.3455075025558471,0.3048340380191803,293.2596130371094,297.1499938964844,293.1499938964844,0.0113042602315545,-3270.751708984375,302.9757995605469,0.5299521684646606,0.050000000745058,0.2296259701251983,291.2001953125,291.1499938964844,273.51666259765625,271.5200500488281,285.0316467285156,293.6199035644531,291.2006225585937,1.0,0.2142527401447296,0.9268073439598083,0.9268073439598083,1.0,1.0,-0.9818636775016784,0.4195415675640106,0.5623220801353455,0.1833325326442718,0.0,0.0,0.4374207258224487,32.615726470947266,25.0,7.725111484527588,-6116.18115234375,108.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.52099609375,301.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.26171875,18000.0,0.0,0.0,0.1385168880224228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623466789722442,0.3623515665531158,-4.91319906359422e-06,0.0,0.0001405770308338,0.0,0.0,17.865388870239258,0.0,0.0,0.0,0.3261483013629913,4.0,0.0,1.0
814860,293.2492980957031,297.1499938964844,293.1499938964844,0.0133867366239428,-707.4573364257812,303.9369201660156,0.5346734523773193,0.050000000745058,0.0459280647337436,293.6952209472656,297.1499938964844,293.1499938964844,0.0066589447669684,-493.9801940917969,299.6770935058594,0.5346734523773193,0.050000000745058,0.0483644641935825,293.212158203125,297.1499938964844,293.1499938964844,0.1874536573886871,-2943.64794921875,304.157958984375,0.9534702301025392,0.2672168016433716,0.1877316981554031,293.18463134765625,297.1499938964844,293.1499938964844,0.2299599051475525,-4681.12646484375,304.1812744140625,0.9990000128746032,0.3482348322868347,0.298004537820816,293.26055908203125,297.1499938964844,293.1499938964844,0.0112089617177844,-3256.07177734375,302.9355773925781,0.5346734523773193,0.050000000745058,0.2294201999902725,291.2024230957031,291.1499938964844,273.5533447265625,271.5467834472656,285.0513610839844,293.6195678710937,291.20245361328125,1.0,0.2111435234546661,0.9267807602882384,0.9267807602882384,1.0,1.0,-0.9714156985282898,0.4148770868778229,0.5565386414527893,0.1809792965650558,0.0,0.0,0.430251806974411,31.39639472961425,28.0,3.3277533054351807,-6027.17138671875,103.90594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5592346191406,301.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.92578125,18000.0,0.0,0.0,0.1365743577480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528425097465515,0.3528473675251007,-4.874724254477769e-06,0.0,0.0001386056101182,0.0,0.0,17.186607360839844,0.0,0.0,0.0,0.3234196901321411,4.0,0.0,1.0
814920,293.2492980957031,297.1499938964844,293.1499938964844,0.0133867366239428,-707.4573364257812,303.9369201660156,0.5346734523773193,0.050000000745058,0.0459280647337436,293.6952209472656,297.1499938964844,293.1499938964844,0.0066589447669684,-493.9801940917969,299.6770935058594,0.5346734523773193,0.050000000745058,0.0483644641935825,293.212158203125,297.1499938964844,293.1499938964844,0.1874536573886871,-2943.64794921875,304.157958984375,0.9534702301025392,0.2672168016433716,0.1877316981554031,293.18463134765625,297.1499938964844,293.1499938964844,0.2299599051475525,-4681.12646484375,304.1812744140625,0.9990000128746032,0.3482348322868347,0.298004537820816,293.26055908203125,297.1499938964844,293.1499938964844,0.0112089617177844,-3256.07177734375,302.9355773925781,0.5346734523773193,0.050000000745058,0.2294201999902725,291.2024230957031,291.1499938964844,273.5533447265625,271.5467834472656,285.0513610839844,293.6195678710937,291.20245361328125,1.0,0.2111435234546661,0.9267807602882384,0.9267807602882384,1.0,1.0,-0.9714156985282898,0.4148770868778229,0.5565386414527893,0.1809792965650558,0.0,0.0,0.430251806974411,31.39639472961425,28.0,3.3277533054351807,-6027.17138671875,103.90594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5592346191406,301.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.92578125,18000.0,0.0,0.0,0.1365743577480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528425097465515,0.3528473675251007,-4.874724254477769e-06,0.0,0.0001386056101182,0.0,0.0,17.186607360839844,0.0,0.0,0.0,0.3234196901321411,4.0,0.0,1.0
814980,293.25274658203125,297.1499938964844,293.1499938964844,0.0132739199325442,-704.9284057617188,303.8927917480469,0.5368298888206482,0.050000000745058,0.0459101386368274,293.70684814453125,297.1499938964844,293.1499938964844,0.0064324312843382,-480.9605407714844,299.4556884765625,0.5368298888206482,0.050000000745058,0.0483455881476402,293.2133483886719,297.1499938964844,293.1499938964844,0.1857731342315673,-2922.642822265625,304.1580810546875,0.9544274210929872,0.2653942704200744,0.1863436996936798,293.17059326171875,297.1499938964844,293.1499938964844,0.2268639206886291,-4632.81103515625,304.1758728027344,0.9990000128746032,0.3502214848995209,0.2949812710285187,293.26141357421875,297.1499938964844,293.1499938964844,0.0111278248950839,-3244.324951171875,302.8947448730469,0.5368298888206482,0.050000000745058,0.2293306589126587,291.1996459960937,291.1499938964844,273.5899963378906,271.5736999511719,285.06939697265625,293.6224670410156,291.1986083984375,1.0,0.2097811847925186,0.9267541766166688,0.9267541766166688,1.0,1.0,-0.9659671187400818,0.412531316280365,0.5534358024597168,0.17953522503376,0.0,0.0,0.4237266778945923,30.85114479064941,46.0,-5.416794776916504,-5955.7275390625,101.84896087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5950012207031,301.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23046875,18000.0,0.0,0.0,0.1345057189464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439983427524566,0.3440032005310058,-4.838760560232913e-06,0.0,0.0001365062053082,0.0,0.0,16.566665649414062,0.0,0.0,0.0,0.3209150731563568,4.0,0.0,1.0
815040,293.25274658203125,297.1499938964844,293.1499938964844,0.0132739199325442,-704.9284057617188,303.8927917480469,0.5368298888206482,0.050000000745058,0.0459101386368274,293.70684814453125,297.1499938964844,293.1499938964844,0.0064324312843382,-480.9605407714844,299.4556884765625,0.5368298888206482,0.050000000745058,0.0483455881476402,293.2133483886719,297.1499938964844,293.1499938964844,0.1857731342315673,-2922.642822265625,304.1580810546875,0.9544274210929872,0.2653942704200744,0.1863436996936798,293.17059326171875,297.1499938964844,293.1499938964844,0.2268639206886291,-4632.81103515625,304.1758728027344,0.9990000128746032,0.3502214848995209,0.2949812710285187,293.26141357421875,297.1499938964844,293.1499938964844,0.0111278248950839,-3244.324951171875,302.8947448730469,0.5368298888206482,0.050000000745058,0.2293306589126587,291.1996459960937,291.1499938964844,273.5899963378906,271.5736999511719,285.06939697265625,293.6224670410156,291.1986083984375,1.0,0.2097811847925186,0.9267541766166688,0.9267541766166688,1.0,1.0,-0.9659671187400818,0.412531316280365,0.5534358024597168,0.17953522503376,0.0,0.0,0.4237266778945923,30.85114479064941,46.0,-5.416794776916504,-5955.7275390625,101.84896087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5950012207031,301.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23046875,18000.0,0.0,0.0,0.1345057189464569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439983427524566,0.3440032005310058,-4.838760560232913e-06,0.0,0.0001365062053082,0.0,0.0,16.566665649414062,0.0,0.0,0.0,0.3209150731563568,4.0,0.0,1.0
815100,293.25421142578125,297.1499938964844,293.1499938964844,0.0132423341274261,-704.4915771484375,303.87091064453125,0.5334821939468384,0.050000000745058,0.045938242226839,293.7127380371094,297.1499938964844,293.1499938964844,0.006327130831778,-474.8900451660156,299.3416442871094,0.5334821939468384,0.050000000745058,0.0483751818537712,293.2135009765625,297.1499938964844,293.1499938964844,0.185160830616951,-2915.11767578125,304.15771484375,0.9478350281715392,0.264560341835022,0.1857778578996658,293.1687316894531,297.1499938964844,293.1499938964844,0.231046512722969,-4704.48779296875,304.1634216308594,0.9990000128746032,0.3503358662128448,0.2996999025344848,293.2619323730469,297.1499938964844,293.1499938964844,0.0111044077202677,-3242.07763671875,302.8734741210937,0.5334821939468384,0.050000000745058,0.2294710278511047,291.1938781738281,291.1499938964844,273.6083374023437,271.58721923828125,285.0768737792969,293.629638671875,291.1914978027344,1.0,0.2121092826128006,0.9267408847808838,0.9267408847808838,1.0,1.0,-0.9711825251579284,0.4150182902812958,0.5561642050743103,0.1802863031625747,0.0,0.0,0.4213504195213318,31.651397705078125,46.0,-15.90211582183838,-5946.91748046875,104.27838134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.60797119140625,301.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.9375,18000.0,0.0,0.0,0.1334720402956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404054641723633,0.3404102921485901,-4.823182734980946e-06,0.0,0.0001354571431875,0.0,0.0,16.315160751342773,0.0,0.0,0.0,0.3198959827423095,4.0,0.0,1.0
815160,293.255615234375,297.1499938964844,293.1499938964844,0.0132349282503128,-704.9473266601562,303.8486022949219,0.527223527431488,0.050000000745058,0.0459944531321525,293.7186584472656,297.1499938964844,293.1499938964844,0.0062288763001561,-469.3278503417969,299.22320556640625,0.527223527431488,0.050000000745058,0.0484343729913234,293.21368408203125,297.1499938964844,293.1499938964844,0.1847231984138488,-2909.935546875,304.1571044921875,0.935946524143219,0.2637220919132232,0.1852396130561828,293.1744079589844,297.1499938964844,293.1499938964844,0.2396114021539688,-4848.15771484375,304.1453552246094,0.9990000128746032,0.3489910364151001,0.3089250326156616,293.2626647949219,297.1499938964844,293.1499938964844,0.0110977534204721,-3243.78564453125,302.8507385253906,0.527223527431488,0.050000000745058,0.2297518104314804,291.1798095703125,291.1499938964844,273.6266784667969,271.60076904296875,285.0865783691406,293.64703369140625,291.1751403808594,1.0,0.2161380350589752,0.926697313785553,0.926697313785553,1.0,1.0,-0.9820806980133056,0.4200993180274963,0.5619813799858093,0.1821680068969726,0.0,0.0,0.4207224249839782,33.264095306396484,49.0,-33.63848876953125,-5960.12841796875,109.32936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6120910644531,301.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.599609375,18000.0,0.0,0.0,0.1325088888406753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382382094860077,0.3382430076599121,-4.811077360500349e-06,0.0,0.0001344796764897,0.0,0.0,16.15610122680664,0.0,0.0,0.0,0.3192572593688965,4.0,0.0,1.0
815220,293.2584533691406,297.1499938964844,293.1499938964844,0.0132213830947875,-706.0316772460938,303.8030090332031,0.517494261264801,0.050000000745058,0.0460932925343513,293.73052978515625,297.1499938964844,293.1499938964844,0.006032892037183,-458.1009216308594,298.9783020019531,0.517494261264801,0.050000000745058,0.0485384576022625,293.21295166015625,297.1499938964844,293.1499938964844,0.1840075403451919,-2901.646484375,304.15594482421875,0.9162198901176452,0.2622481286525726,0.1841883659362793,293.201904296875,297.1499938964844,293.1499938964844,0.2548156678676605,-5098.41552734375,304.1219177246094,0.9990000128746032,0.3428313434123993,0.324492484331131,293.2647399902344,297.1499938964844,293.1499938964844,0.0110827321186661,-3247.6513671875,302.80194091796875,0.517494261264801,0.050000000745058,0.2302455455064773,291.141357421875,291.1499938964844,273.663330078125,271.6280212402344,285.1214904785156,293.7051086425781,291.1379089355469,1.0,0.222422108054161,0.9266102910041808,0.9266102910041808,1.0,1.0,-1.000338792800903,0.4286038279533386,0.5717349648475647,0.1853818148374557,0.0,0.0,0.4245636463165283,36.09424591064453,52.0,-43.10688018798828,-6010.0556640625,118.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5848693847656,301.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.72265625,18000.0,0.0,0.0,0.1309713572263717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407888412475586,0.340793639421463,-4.808757694263477e-06,0.0,0.0001329192891716,0.0,0.0,16.292207717895508,0.0,0.0,0.0,0.3197757601737976,4.0,0.0,1.0
815280,293.2584533691406,297.1499938964844,293.1499938964844,0.0132213830947875,-706.0316772460938,303.8030090332031,0.517494261264801,0.050000000745058,0.0460932925343513,293.73052978515625,297.1499938964844,293.1499938964844,0.006032892037183,-458.1009216308594,298.9783020019531,0.517494261264801,0.050000000745058,0.0485384576022625,293.21295166015625,297.1499938964844,293.1499938964844,0.1840075403451919,-2901.646484375,304.15594482421875,0.9162198901176452,0.2622481286525726,0.1841883659362793,293.201904296875,297.1499938964844,293.1499938964844,0.2548156678676605,-5098.41552734375,304.1219177246094,0.9990000128746032,0.3428313434123993,0.324492484331131,293.2647399902344,297.1499938964844,293.1499938964844,0.0110827321186661,-3247.6513671875,302.80194091796875,0.517494261264801,0.050000000745058,0.2302455455064773,291.141357421875,291.1499938964844,273.663330078125,271.6280212402344,285.1214904785156,293.7051086425781,291.1379089355469,1.0,0.222422108054161,0.9266102910041808,0.9266102910041808,1.0,1.0,-1.000338792800903,0.4286038279533386,0.5717349648475647,0.1853818148374557,0.0,0.0,0.4245636463165283,36.09424591064453,52.0,-43.10688018798828,-6010.0556640625,118.23265075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5848693847656,301.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.72265625,18000.0,0.0,0.0,0.1309713572263717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407888412475586,0.340793639421463,-4.808757694263477e-06,0.0,0.0001329192891716,0.0,0.0,16.292207717895508,0.0,0.0,0.0,0.3197757601737976,4.0,0.0,1.0
815340,293.2612609863281,297.1499938964844,293.1499938964844,0.0131961414590477,-706.2755126953125,303.75714111328125,0.5048924684524536,0.050000000745058,0.0462487377226352,293.7425231933594,297.1499938964844,293.1499938964844,0.0058384938165545,-446.1613464355469,298.73956298828125,0.5048924684524536,0.050000000745058,0.0487021505832672,293.2076416015625,297.1499938964844,293.1499938964844,0.1836758553981781,-2897.825927734375,304.154541015625,0.893475353717804,0.2617325782775879,0.183858260512352,293.2269592285156,297.1499938964844,293.1499938964844,0.251639723777771,-5042.9755859375,304.136962890625,0.9784582257270812,0.3363869786262512,0.3203861117362976,293.2674255371094,297.1499938964844,293.1499938964844,0.0110583901405334,-3247.309326171875,302.7536315917969,0.5048924684524536,0.050000000745058,0.2310220301151275,291.1315612792969,291.1499938964844,273.70001220703125,271.65545654296875,285.1565856933594,293.7416381835937,291.1329345703125,1.0,0.2282007038593292,0.926523208618164,0.926523208618164,1.0,1.0,-0.9963374137878418,0.4269012212753296,0.5694361925125122,0.184237539768219,0.0,0.0,0.4281853437423706,40.18739318847656,55.0,-8.403444290161133,-6008.27880859375,124.2450942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5196838378906,301.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.271484375,18000.0,0.0,0.0,0.1300081610679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462211787700653,0.3462260067462921,-4.827204520552186e-06,0.0,0.0001319417497143,0.0,0.0,16.6567440032959,0.0,0.0,0.0,0.3212073445320129,4.0,0.0,1.0
815400,293.2612609863281,297.1499938964844,293.1499938964844,0.0131961414590477,-706.2755126953125,303.75714111328125,0.5048924684524536,0.050000000745058,0.0462487377226352,293.7425231933594,297.1499938964844,293.1499938964844,0.0058384938165545,-446.1613464355469,298.73956298828125,0.5048924684524536,0.050000000745058,0.0487021505832672,293.2076416015625,297.1499938964844,293.1499938964844,0.1836758553981781,-2897.825927734375,304.154541015625,0.893475353717804,0.2617325782775879,0.183858260512352,293.2269592285156,297.1499938964844,293.1499938964844,0.251639723777771,-5042.9755859375,304.136962890625,0.9784582257270812,0.3363869786262512,0.3203861117362976,293.2674255371094,297.1499938964844,293.1499938964844,0.0110583901405334,-3247.309326171875,302.7536315917969,0.5048924684524536,0.050000000745058,0.2310220301151275,291.1315612792969,291.1499938964844,273.70001220703125,271.65545654296875,285.1565856933594,293.7416381835937,291.1329345703125,1.0,0.2282007038593292,0.926523208618164,0.926523208618164,1.0,1.0,-0.9963374137878418,0.4269012212753296,0.5694361925125122,0.184237539768219,0.0,0.0,0.4281853437423706,40.18739318847656,55.0,-8.403444290161133,-6008.27880859375,124.2450942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5196838378906,301.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.271484375,18000.0,0.0,0.0,0.1300081610679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462211787700653,0.3462260067462921,-4.827204520552186e-06,0.0,0.0001319417497143,0.0,0.0,16.6567440032959,0.0,0.0,0.0,0.3212073445320129,4.0,0.0,1.0
815460,293.2642517089844,297.1499938964844,293.1499938964844,0.0131420148536562,-705.3641357421875,303.71051025390625,0.4951328635215759,0.050000000745058,0.0463962219655513,293.7548828125,297.1499938964844,293.1499938964844,0.0056355576962232,-433.0714111328125,298.5036926269531,0.4951328635215759,0.050000000745058,0.0488574542105197,293.2059020996094,297.1499938964844,293.1499938964844,0.1828502416610717,-2887.33935546875,304.1544189453125,0.8752495050430298,0.2606327533721924,0.1833265125751495,293.23541259765625,297.1499938964844,293.1499938964844,0.2480990588665008,-4983.3486328125,304.1470031738281,0.9562731385231018,0.3327042162418365,0.3165857195854187,293.2705383300781,297.1499938964844,293.1499938964844,0.0110118482261896,-3241.423583984375,302.7052917480469,0.4951328635215759,0.050000000745058,0.2317587286233902,291.1412658691406,291.1499938964844,273.7366638183594,271.6829833984375,285.1786804199219,293.75396728515625,291.1420593261719,1.0,0.2335231006145477,0.9262199401855468,0.9262199401855468,1.0,1.0,-0.9923876523971558,0.425244390964508,0.5671432614326477,0.1830248385667801,0.0,0.0,0.428644061088562,44.06690979003906,58.0,6.1264238357543945,-5978.4609375,129.85977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4460754394531,301.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.1294128149747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475648760795593,0.3475697040557861,-4.837373126065359e-06,0.0,0.0001313375687459,0.0,0.0,16.765195846557617,0.0,0.0,0.0,0.3216664791107178,4.0,0.0,1.0
815520,293.2642517089844,297.1499938964844,293.1499938964844,0.0131420148536562,-705.3641357421875,303.71051025390625,0.4951328635215759,0.050000000745058,0.0463962219655513,293.7548828125,297.1499938964844,293.1499938964844,0.0056355576962232,-433.0714111328125,298.5036926269531,0.4951328635215759,0.050000000745058,0.0488574542105197,293.2059020996094,297.1499938964844,293.1499938964844,0.1828502416610717,-2887.33935546875,304.1544189453125,0.8752495050430298,0.2606327533721924,0.1833265125751495,293.23541259765625,297.1499938964844,293.1499938964844,0.2480990588665008,-4983.3486328125,304.1470031738281,0.9562731385231018,0.3327042162418365,0.3165857195854187,293.2705383300781,297.1499938964844,293.1499938964844,0.0110118482261896,-3241.423583984375,302.7052917480469,0.4951328635215759,0.050000000745058,0.2317587286233902,291.1412658691406,291.1499938964844,273.7366638183594,271.6829833984375,285.1786804199219,293.75396728515625,291.1420593261719,1.0,0.2335231006145477,0.9262199401855468,0.9262199401855468,1.0,1.0,-0.9923876523971558,0.425244390964508,0.5671432614326477,0.1830248385667801,0.0,0.0,0.428644061088562,44.06690979003906,58.0,6.1264238357543945,-5978.4609375,129.85977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4460754394531,301.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2109375,18000.0,0.0,0.0,0.1294128149747848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475648760795593,0.3475697040557861,-4.837373126065359e-06,0.0,0.0001313375687459,0.0,0.0,16.765195846557617,0.0,0.0,0.0,0.3216664791107178,4.0,0.0,1.0
815580,293.266845703125,297.1499938964844,293.1499938964844,0.0130967441946268,-704.6294555664062,303.671875,0.4886120557785034,0.050000000745058,0.0465083755552768,293.764892578125,297.1499938964844,293.1499938964844,0.0054722791537642,-422.3472290039063,298.3105163574219,0.4886120557785034,0.050000000745058,0.0489755608141422,293.2064208984375,297.1499938964844,293.1499938964844,0.1819004863500595,-2875.248291015625,304.15484619140625,0.8625749945640564,0.2593975067138672,0.1826177388429641,293.2376403808594,297.1499938964844,293.1499938964844,0.2461146563291549,-4950.353515625,304.1512145996094,0.9399990439414978,0.3305259346961975,0.3145017325878143,293.27294921875,297.1499938964844,293.1499938964844,0.0109738372266292,-3236.798583984375,302.66571044921875,0.4886120557785034,0.050000000745058,0.2323189675807953,291.14599609375,291.1499938964844,273.7659912109375,271.70513916015625,285.1959228515625,293.76397705078125,291.14666748046875,1.0,0.2375414222478866,0.9259772896766664,0.9259772896766664,1.0,1.0,-0.9899842739105223,0.4242666065692901,0.5657176971435547,0.1822021156549453,0.0,0.0,0.4286823570728302,47.02353286743164,58.0,7.823315143585205,-5951.88623046875,134.2572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3900451660156,301.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1291172504425048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478054106235504,0.3478102684020996,-4.839704615733353e-06,0.0,0.0001310375955654,0.0,0.0,16.78626251220703,0.0,0.0,0.0,0.321759968996048,4.0,0.0,1.0
815640,293.2674560546875,297.1499938964844,293.1499938964844,0.0130851808935403,-704.4386596679688,303.66217041015625,0.4870854020118713,0.050000000745058,0.0465358942747116,293.76739501953125,297.1499938964844,293.1499938964844,0.005431430414319,-419.63287353515625,298.2617492675781,0.4870854020118713,0.050000000745058,0.0490045398473739,293.2066955566406,297.1499938964844,293.1499938964844,0.1816301643848419,-2871.803466796875,304.1549987792969,0.8596179485321045,0.2590550482273102,0.1824118047952652,293.2378845214844,297.1499938964844,293.1499938964844,0.2456707805395126,-4943.02294921875,304.1519775390625,0.9361295700073242,0.3300323486328125,0.3140435814857483,293.2735595703125,297.1499938964844,293.1499938964844,0.0109641216695308,-3235.60498046875,302.65576171875,0.4870854020118713,0.050000000745058,0.2324564307928085,291.1470947265625,291.1499938964844,273.7733459472656,271.710693359375,285.2002258300781,293.7664489746094,291.1477355957031,1.0,0.2385170608758926,0.9259166121482848,0.9259166121482848,1.0,1.0,-0.9894199967384338,0.4240390658378601,0.5653809309005737,0.182003453373909,0.0,0.0,0.4286304414272308,47.74922561645508,61.0,7.877471446990967,-5945.068359375,135.33953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37677001953125,301.2902526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1290631890296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477918803691864,0.3477967381477356,-4.839921075472375e-06,0.0,0.000130982734845,0.0,0.0,16.78617286682129,0.0,0.0,0.0,0.3217603862285614,4.0,0.0,1.0
815700,293.2689819335937,297.1499938964844,293.1499938964844,0.0130559839308261,-703.9532470703125,303.6378173828125,0.4833821058273315,0.050000000745058,0.0466039180755615,293.77362060546875,297.1499938964844,293.1499938964844,0.0053293472155928,-412.795654296875,298.13916015625,0.4833821058273315,0.050000000745058,0.0490761697292327,293.2076110839844,297.1499938964844,293.1499938964844,0.1809142231941223,-2862.678955078125,304.1553955078125,0.8525634407997131,0.2581595182418823,0.1818614900112152,293.2382202148437,297.1499938964844,293.1499938964844,0.244618222117424,-4925.71240234375,304.15350341796875,0.9268478155136108,0.3288546800613403,0.312966912984848,293.2749938964844,297.1499938964844,293.1499938964844,0.0109395375475287,-3232.5712890625,302.6307373046875,0.4833821058273315,0.050000000745058,0.2327962219715118,291.1496276855469,291.1499938964844,273.7916564941406,271.7245788574219,285.2109069824219,293.772705078125,291.15020751953125,1.0,0.2409087270498275,0.9257649779319764,0.9257649779319764,1.0,1.0,-0.988042652606964,0.4234856963157654,0.5645569562911987,0.1815132200717926,0.0,0.0,0.4283993542194366,49.54322052001953,61.0,7.586001396179199,-5927.6689453125,138.01397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34527587890625,301.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.1289570927619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476177155971527,0.3476225435733795,-4.839876964979339e-06,0.0,0.0001308750652242,0.0,0.0,16.77609634399414,0.0,0.0,0.0,0.3217212557792663,4.0,0.0,1.0
815760,293.2704162597656,297.1499938964844,293.1499938964844,0.01302654389292,-703.4620361328125,303.6133728027344,0.4797725081443786,0.050000000745058,0.0466709919273853,293.7798156738281,297.1499938964844,293.1499938964844,0.0052273413166403,-405.8883361816406,298.0154724121094,0.4797725081443786,0.050000000745058,0.0491468012332916,293.2086486816406,297.1499938964844,293.1499938964844,0.180160254240036,-2853.072021484375,304.1557922363281,0.8459559082984924,0.2572252154350281,0.1812761276960373,293.2382507324219,297.1499938964844,293.1499938964844,0.2436210066080093,-4909.39697265625,304.1546936035156,0.9181808829307556,0.3277310132980346,0.3119548857212066,293.2763977050781,297.1499938964844,293.1499938964844,0.0109146293252706,-3229.489501953125,302.6055603027344,0.4797725081443786,0.050000000745058,0.2331312596797943,291.15185546875,291.1499938964844,273.8099975585937,271.7384948730469,285.2214660644531,293.77886962890625,291.1523742675781,1.0,0.24323770403862,0.925698459148407,0.925698459148407,1.0,1.0,-0.9866927862167358,0.4229477345943451,0.5637450814247131,0.1810310333967209,0.0,0.0,0.4280487596988678,51.312259674072266,49.0,6.918366432189941,-5909.99658203125,140.64569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31646728515625,301.2482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.1288842558860778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472672998905182,0.3472721576690674,-4.83907206216827e-06,0.0,0.0001308011269429,0.0,0.0,16.753582000732422,0.0,0.0,0.0,0.3216317296028137,4.0,0.0,1.0
815820,293.2729797363281,297.1499938964844,293.1499938964844,0.0129038766026496,-700.3982543945312,303.5648803710937,0.4800655841827392,0.050000000745058,0.046665571630001,293.7919006347656,297.1499938964844,293.1499938964844,0.0050074313767254,-390.6895751953125,297.7657775878906,0.4800655841827392,0.050000000745058,0.0491410940885543,293.21075439453125,297.1499938964844,293.1499938964844,0.1784610003232956,-2831.39013671875,304.1566772460937,0.8444244861602783,0.2553125023841858,0.1799472719430923,293.2377319335937,297.1499938964844,293.1499938964844,0.2415806204080581,-4876.14990234375,304.156494140625,0.9164477586746216,0.3255979418754577,0.3099048137664795,293.27899169921875,297.1499938964844,293.1499938964844,0.0108158309012651,-3213.654052734375,302.5551452636719,0.4800655841827392,0.050000000745058,0.2331041842699051,291.1562805175781,291.1499938964844,273.8466796875,271.76641845703125,285.2431945800781,293.791015625,291.15692138671875,1.0,0.2420389503240585,0.9255653619766236,0.9255653619766236,1.0,1.0,-0.9825920462608336,0.4212335050106048,0.5613585710525513,0.179788276553154,0.0,0.0,0.4269345104694366,51.11368179321289,37.0,7.119394779205322,-5870.32080078125,139.27894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2686767578125,301.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1287968456745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460941314697265,0.3460989892482757,-4.835570962313796e-06,0.0,0.0001307124330196,0.0,0.0,16.675771713256836,0.0,0.0,0.0,0.3213172554969787,4.0,0.0,1.0
815880,293.2729797363281,297.1499938964844,293.1499938964844,0.0129038766026496,-700.3982543945312,303.5648803710937,0.4800655841827392,0.050000000745058,0.046665571630001,293.7919006347656,297.1499938964844,293.1499938964844,0.0050074313767254,-390.6895751953125,297.7657775878906,0.4800655841827392,0.050000000745058,0.0491410940885543,293.21075439453125,297.1499938964844,293.1499938964844,0.1784610003232956,-2831.39013671875,304.1566772460937,0.8444244861602783,0.2553125023841858,0.1799472719430923,293.2377319335937,297.1499938964844,293.1499938964844,0.2415806204080581,-4876.14990234375,304.156494140625,0.9164477586746216,0.3255979418754577,0.3099048137664795,293.27899169921875,297.1499938964844,293.1499938964844,0.0108158309012651,-3213.654052734375,302.5551452636719,0.4800655841827392,0.050000000745058,0.2331041842699051,291.1562805175781,291.1499938964844,273.8466796875,271.76641845703125,285.2431945800781,293.791015625,291.15692138671875,1.0,0.2420389503240585,0.9255653619766236,0.9255653619766236,1.0,1.0,-0.9825920462608336,0.4212335050106048,0.5613585710525513,0.179788276553154,0.0,0.0,0.4269345104694366,51.11368179321289,37.0,7.119394779205322,-5870.32080078125,139.27894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2686767578125,301.2142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4375,18000.0,0.0,0.0,0.1287968456745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460941314697265,0.3460989892482757,-4.835570962313796e-06,0.0,0.0001307124330196,0.0,0.0,16.675771713256836,0.0,0.0,0.0,0.3213172554969787,4.0,0.0,1.0
815940,293.2748107910156,297.1499938964844,293.1499938964844,0.0127313071861863,-695.6017456054688,303.5175476074219,0.4865707457065582,0.050000000745058,0.046545322984457,293.8037414550781,297.1499938964844,293.1499938964844,0.0047767818905413,-374.3458251953125,297.5136413574219,0.4865707457065582,0.050000000745058,0.049014464020729,293.2125549316406,297.1499938964844,293.1499938964844,0.1766202449798584,-2807.86767578125,304.15753173828125,0.8527190089225769,0.2534060478210449,0.1785228997468948,293.2366943359375,297.1499938964844,293.1499938964844,0.2394912987947464,-4842.20263671875,304.1578063964844,0.9277994632720948,0.3235872685909271,0.3078581094741821,293.2811889648437,297.1499938964844,293.1499938964844,0.0106780165806412,-3189.6865234375,302.5052795410156,0.4865707457065582,0.050000000745058,0.2325035184621811,291.1622314453125,291.1499938964844,273.8833312988281,271.79443359375,285.2652587890625,293.8028564453125,291.1629943847656,1.0,0.2366547584533691,0.9254323244094848,0.9254323244094848,1.0,1.0,-0.9774090647697448,0.4190303087234497,0.5583787560462952,0.1783233135938644,0.0,0.0,0.4249168038368225,47.841609954833984,25.0,8.367284774780273,-5825.25048828125,132.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.236572265625,301.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.1287125945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343890517950058,0.3438953459262848,-4.828686542168725e-06,0.0,0.0001306269114138,0.0,0.0,16.529142379760742,0.0,0.0,0.0,0.3207241296768188,4.0,0.0,1.0
816000,293.2748107910156,297.1499938964844,293.1499938964844,0.0127313071861863,-695.6017456054688,303.5175476074219,0.4865707457065582,0.050000000745058,0.046545322984457,293.8037414550781,297.1499938964844,293.1499938964844,0.0047767818905413,-374.3458251953125,297.5136413574219,0.4865707457065582,0.050000000745058,0.049014464020729,293.2125549316406,297.1499938964844,293.1499938964844,0.1766202449798584,-2807.86767578125,304.15753173828125,0.8527190089225769,0.2534060478210449,0.1785228997468948,293.2366943359375,297.1499938964844,293.1499938964844,0.2394912987947464,-4842.20263671875,304.1578063964844,0.9277994632720948,0.3235872685909271,0.3078581094741821,293.2811889648437,297.1499938964844,293.1499938964844,0.0106780165806412,-3189.6865234375,302.5052795410156,0.4865707457065582,0.050000000745058,0.2325035184621811,291.1622314453125,291.1499938964844,273.8833312988281,271.79443359375,285.2652587890625,293.8028564453125,291.1629943847656,1.0,0.2366547584533691,0.9254323244094848,0.9254323244094848,1.0,1.0,-0.9774090647697448,0.4190303087234497,0.5583787560462952,0.1783233135938644,0.0,0.0,0.4249168038368225,47.841609954833984,25.0,8.367284774780273,-5825.25048828125,132.54014587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.236572265625,301.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.51171875,18000.0,0.0,0.0,0.1287125945091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343890517950058,0.3438953459262848,-4.828686542168725e-06,0.0,0.0001306269114138,0.0,0.0,16.529142379760742,0.0,0.0,0.0,0.3207241296768188,4.0,0.0,1.0
