time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816060,293.2760009765625,297.1499938964844,293.1499938964844,0.0125296553596854,-689.7124633789062,303.4715270996094,0.4981772601604461,0.050000000745058,0.0463475994765758,293.8153381347656,297.1499938964844,293.1499938964844,0.0045408378355205,-357.2635192871094,297.2585754394531,0.4981772601604461,0.050000000745058,0.0488062538206577,293.2139892578125,297.1499938964844,293.1499938964844,0.174718976020813,-2783.550537109375,304.1581726074219,0.8703864812850952,0.2515298426151275,0.1770562976598739,293.2352905273437,297.1499938964844,293.1499938964844,0.237390786409378,-4808.13427734375,304.15869140625,0.950639009475708,0.3216704428195953,0.3058239817619324,293.28289794921875,297.1499938964844,293.1499938964844,0.0105167590081691,-3160.524658203125,302.4560241699219,0.4981772601604461,0.050000000745058,0.2315158545970916,291.1687316894531,291.1499938964844,273.9200134277344,271.82257080078125,285.2875061035156,293.814453125,291.1695556640625,1.0,0.2280544489622116,0.92531818151474,0.92531818151474,1.0,1.0,-0.9715349078178406,0.4165162146091461,0.5550187230110168,0.1767200082540512,0.0,0.0,0.4219855964183807,42.496543884277344,25.0,9.02029800415039,-5775.49169921875,122.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2217102050781,301.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.943359375,18000.0,0.0,0.0,0.1285499185323715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405371606349945,0.3405419886112213,-4.81757751913392e-06,0.0,0.0001304618344875,0.0,0.0,16.305280685424805,0.0,0.0,0.0,0.319818377494812,4.0,0.0,1.0
816120,293.2760009765625,297.1499938964844,293.1499938964844,0.0125296553596854,-689.7124633789062,303.4715270996094,0.4981772601604461,0.050000000745058,0.0463475994765758,293.8153381347656,297.1499938964844,293.1499938964844,0.0045408378355205,-357.2635192871094,297.2585754394531,0.4981772601604461,0.050000000745058,0.0488062538206577,293.2139892578125,297.1499938964844,293.1499938964844,0.174718976020813,-2783.550537109375,304.1581726074219,0.8703864812850952,0.2515298426151275,0.1770562976598739,293.2352905273437,297.1499938964844,293.1499938964844,0.237390786409378,-4808.13427734375,304.15869140625,0.950639009475708,0.3216704428195953,0.3058239817619324,293.28289794921875,297.1499938964844,293.1499938964844,0.0105167590081691,-3160.524658203125,302.4560241699219,0.4981772601604461,0.050000000745058,0.2315158545970916,291.1687316894531,291.1499938964844,273.9200134277344,271.82257080078125,285.2875061035156,293.814453125,291.1695556640625,1.0,0.2280544489622116,0.92531818151474,0.92531818151474,1.0,1.0,-0.9715349078178406,0.4165162146091461,0.5550187230110168,0.1767200082540512,0.0,0.0,0.4219855964183807,42.496543884277344,25.0,9.02029800415039,-5775.49169921875,122.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2217102050781,301.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.943359375,18000.0,0.0,0.0,0.1285499185323715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405371606349945,0.3405419886112213,-4.81757751913392e-06,0.0,0.0001304618344875,0.0,0.0,16.305280685424805,0.0,0.0,0.0,0.319818377494812,4.0,0.0,1.0
816180,293.27667236328125,297.1499938964844,293.1499938964844,0.0123557122424244,-684.6320190429688,303.4264221191406,0.5087612271308899,0.050000000745058,0.0461973510682582,293.8267517089844,297.1499938964844,293.1499938964844,0.0043132011778652,-340.492919921875,296.9999389648437,0.5087612271308899,0.050000000745058,0.0486480332911014,293.2151794433594,297.1499938964844,293.1499938964844,0.1728911846876144,-2760.18212890625,304.1584777832031,0.8861711025238037,0.2496714144945144,0.1756439954042434,293.2337951660156,297.1499938964844,293.1499938964844,0.2354044616222381,-4776.001953125,304.1590881347656,0.9689337611198424,0.3198133111000061,0.3039063811302185,293.2843322753906,297.1499938964844,293.1499938964844,0.0103753311559557,-3134.92724609375,302.4068908691406,0.5087612271308899,0.050000000745058,0.2307653278112411,291.1746520996094,291.1499938964844,273.9566650390625,271.8507385253906,285.3093566894531,293.82586669921875,291.1752319335937,1.0,0.2215725034475326,0.92520409822464,0.92520409822464,1.0,1.0,-0.9662667512893676,0.4142791628837585,0.5519875884056091,0.1752420961856842,0.0,0.0,0.418282002210617,38.42428588867188,25.0,7.738545894622803,-5725.2431640625,114.36167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22344970703125,301.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.21875,18000.0,0.0,0.0,0.1282471865415573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361555933952331,0.3361603915691376,-4.80250582768349e-06,0.0,0.0001301545853493,0.0,0.0,16.013355255126953,0.0,0.0,0.0,0.3186355829238891,4.0,0.0,1.0
816240,293.27667236328125,297.1499938964844,293.1499938964844,0.0123557122424244,-684.6320190429688,303.4264221191406,0.5087612271308899,0.050000000745058,0.0461973510682582,293.8267517089844,297.1499938964844,293.1499938964844,0.0043132011778652,-340.492919921875,296.9999389648437,0.5087612271308899,0.050000000745058,0.0486480332911014,293.2151794433594,297.1499938964844,293.1499938964844,0.1728911846876144,-2760.18212890625,304.1584777832031,0.8861711025238037,0.2496714144945144,0.1756439954042434,293.2337951660156,297.1499938964844,293.1499938964844,0.2354044616222381,-4776.001953125,304.1590881347656,0.9689337611198424,0.3198133111000061,0.3039063811302185,293.2843322753906,297.1499938964844,293.1499938964844,0.0103753311559557,-3134.92724609375,302.4068908691406,0.5087612271308899,0.050000000745058,0.2307653278112411,291.1746520996094,291.1499938964844,273.9566650390625,271.8507385253906,285.3093566894531,293.82586669921875,291.1752319335937,1.0,0.2215725034475326,0.92520409822464,0.92520409822464,1.0,1.0,-0.9662667512893676,0.4142791628837585,0.5519875884056091,0.1752420961856842,0.0,0.0,0.418282002210617,38.42428588867188,25.0,7.738545894622803,-5725.2431640625,114.36167907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22344970703125,301.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.21875,18000.0,0.0,0.0,0.1282471865415573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361555933952331,0.3361603915691376,-4.80250582768349e-06,0.0,0.0001301545853493,0.0,0.0,16.013355255126953,0.0,0.0,0.0,0.3186355829238891,4.0,0.0,1.0
816300,293.27691650390625,297.1499938964844,293.1499938964844,0.0122785177081823,-682.3986206054688,303.4039306640625,0.5134962797164917,0.050000000745058,0.0461390390992164,293.8324279785156,297.1499938964844,293.1499938964844,0.0042019416578114,-332.2050170898437,296.86883544921875,0.5134962797164917,0.050000000745058,0.0485866293311119,293.2156982421875,297.1499938964844,293.1499938964844,0.1720053553581237,-2748.861083984375,304.1585693359375,0.8928369879722595,0.2487393915653228,0.1749503314495086,293.2330627441406,297.1499938964844,293.1499938964844,0.2344555109739303,-4760.67822265625,304.1591796875,0.9759838581085204,0.318895161151886,0.3029775321483612,293.2850036621094,297.1499938964844,293.1499938964844,0.0103116631507873,-3123.48779296875,302.3821716308594,0.5134962797164917,0.050000000745058,0.230474054813385,291.1767883300781,291.1499938964844,273.9750061035156,271.8648681640625,285.32012939453125,293.83154296875,291.17724609375,1.0,0.2188858985900879,0.9251470565795898,0.9251470565795898,1.0,1.0,-0.9638259410858154,0.4132474958896637,0.5505784749984741,0.1745468080043792,0.0,0.0,0.4162798523902893,36.838809967041016,25.0,6.549623489379883,-5700.53662109375,111.2155990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22967529296875,301.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.03515625,18000.0,0.0,0.0,0.1280320882797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337320387363434,0.3337368369102478,-4.793901098310016e-06,0.0,0.000129936292069,0.0,0.0,15.85219383239746,0.0,0.0,0.0,0.3179811835289001,4.0,0.0,1.0
816360,293.27716064453125,297.1499938964844,293.1499938964844,0.012205989100039,-680.3099365234375,303.3815002441406,0.5179346203804016,0.050000000745058,0.0460886731743812,293.83807373046875,297.1499938964844,293.1499938964844,0.0040919897146523,-323.9564514160156,296.73663330078125,0.5179346203804016,0.050000000745058,0.0485335923731327,293.2162475585937,297.1499938964844,293.1499938964844,0.1711312234401703,-2737.68701171875,304.1585998535156,0.8988319039344788,0.2478040754795074,0.1742608398199081,293.2323608398437,297.1499938964844,293.1499938964844,0.2335275709629058,-4745.701171875,304.1591796875,0.9819835424423218,0.3179821372032165,0.3020622432231903,293.28564453125,297.1499938964844,293.1499938964844,0.0102513246238231,-3112.68115234375,302.3573303222656,0.5179346203804016,0.050000000745058,0.230222463607788,291.1784973144531,291.1499938964844,273.99334716796875,271.8790283203125,285.33087158203125,293.8371887207031,291.1788635253906,1.0,0.216504156589508,0.9251067042350768,0.9251067042350768,1.0,1.0,-0.9614737033843994,0.4122559428215027,0.5492177605628967,0.1738728731870651,0.0,0.0,0.4142071306705475,35.46623992919922,25.0,5.41912317276001,-5676.25732421875,108.45213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2388000488281,301.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.232421875,18000.0,0.0,0.0,0.1277724355459213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312247991561889,0.331229567527771,-4.784924385603517e-06,0.0,0.0001296727714361,0.0,0.0,15.68608856201172,0.0,0.0,0.0,0.3173050284385681,4.0,0.0,1.0
816420,293.2774963378906,297.1499938964844,293.1499938964844,0.0120722949504852,-676.484375,303.3366394042969,0.5258629322052002,0.050000000745058,0.0460075289011001,293.8493347167969,297.1499938964844,293.1499938964844,0.0038746851496398,-307.4921875,296.4688415527344,0.5258629322052002,0.050000000745058,0.0484481416642665,293.2172546386719,297.1499938964844,293.1499938964844,0.1694081127643585,-2715.64501953125,304.1585998535156,0.9090915322303772,0.2459202259778976,0.172888696193695,293.23101806640625,297.1499938964844,293.1499938964844,0.2317247092723846,-4716.607421875,304.1591186523437,0.991342842578888,0.3161695599555969,0.3002656698226928,293.28692626953125,297.1499938964844,293.1499938964844,0.0101386280730366,-3092.578125,302.3072204589844,0.5258629322052002,0.050000000745058,0.229817122220993,291.1809387207031,291.1499938964844,274.0299987792969,271.9073486328125,285.3522644042969,293.84844970703125,291.18115234375,1.0,0.2125145941972732,0.9250260591506958,0.9250260591506958,1.0,1.0,-0.956984043121338,0.4103679656982422,0.5466160774230957,0.1725784838199615,0.0,0.0,0.4099039137363434,33.24603271484375,25.0,3.461362838745117,-5628.71630859375,103.86360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26397705078125,301.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.529296875,18000.0,0.0,0.0,0.1271167695522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260312080383301,0.3260359764099121,-4.7663188524893485e-06,0.0,0.0001290073560085,0.0,0.0,15.344717979431152,0.0,0.0,0.0,0.3159123957157135,4.0,0.0,1.0
816480,293.2774963378906,297.1499938964844,293.1499938964844,0.0120722949504852,-676.484375,303.3366394042969,0.5258629322052002,0.050000000745058,0.0460075289011001,293.8493347167969,297.1499938964844,293.1499938964844,0.0038746851496398,-307.4921875,296.4688415527344,0.5258629322052002,0.050000000745058,0.0484481416642665,293.2172546386719,297.1499938964844,293.1499938964844,0.1694081127643585,-2715.64501953125,304.1585998535156,0.9090915322303772,0.2459202259778976,0.172888696193695,293.23101806640625,297.1499938964844,293.1499938964844,0.2317247092723846,-4716.607421875,304.1591186523437,0.991342842578888,0.3161695599555969,0.3002656698226928,293.28692626953125,297.1499938964844,293.1499938964844,0.0101386280730366,-3092.578125,302.3072204589844,0.5258629322052002,0.050000000745058,0.229817122220993,291.1809387207031,291.1499938964844,274.0299987792969,271.9073486328125,285.3522644042969,293.84844970703125,291.18115234375,1.0,0.2125145941972732,0.9250260591506958,0.9250260591506958,1.0,1.0,-0.956984043121338,0.4103679656982422,0.5466160774230957,0.1725784838199615,0.0,0.0,0.4099039137363434,33.24603271484375,25.0,3.461362838745117,-5628.71630859375,103.86360931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.26397705078125,301.1392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.529296875,18000.0,0.0,0.0,0.1271167695522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260312080383301,0.3260359764099121,-4.7663188524893485e-06,0.0,0.0001290073560085,0.0,0.0,15.344717979431152,0.0,0.0,0.0,0.3159123957157135,4.0,0.0,1.0
816540,293.2778015136719,297.1499938964844,293.1499938964844,0.0119503708556294,-673.020263671875,303.29180908203125,0.5325513482093811,0.050000000745058,0.0459464155137538,293.8605651855469,297.1499938964844,293.1499938964844,0.0036599477753043,-291.0271301269531,296.1966552734375,0.5325513482093811,0.050000000745058,0.0483837872743606,293.2182312011719,297.1499938964844,293.1499938964844,0.1677062660455703,-2693.844970703125,304.1585693359375,0.9175621867179872,0.2440153062343597,0.1715181022882461,293.229736328125,297.1499938964844,293.1499938964844,0.2299681603908538,-4688.33203125,304.1590270996094,0.9980058670043944,0.3143745958805084,0.2985042929649353,293.2882080078125,297.1499938964844,293.1499938964844,0.0100340489298105,-3073.992431640625,302.2565002441406,0.5325513482093811,0.050000000745058,0.2295118570327758,291.18231201171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3736267089844,293.8597106933594,291.18243408203125,1.0,0.2093373537063598,0.9249454140663148,0.9249454140663148,1.0,1.0,-0.9526931047439576,0.4085660278797149,0.5441270470619202,0.1713394820690155,0.0,0.0,0.4054923951625824,31.562679290771484,25.0,1.9338444471359253,-5582.22265625,100.22840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29510498046875,301.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.712890625,18000.0,0.0,0.0,0.126287430524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207369446754455,0.3207416832447052,-4.747446382680209e-06,0.0,0.0001281656877836,0.0,0.0,15.000779151916504,0.0,0.0,0.0,0.3145058751106262,4.0,0.0,1.0
816600,293.2778015136719,297.1499938964844,293.1499938964844,0.0119503708556294,-673.020263671875,303.29180908203125,0.5325513482093811,0.050000000745058,0.0459464155137538,293.8605651855469,297.1499938964844,293.1499938964844,0.0036599477753043,-291.0271301269531,296.1966552734375,0.5325513482093811,0.050000000745058,0.0483837872743606,293.2182312011719,297.1499938964844,293.1499938964844,0.1677062660455703,-2693.844970703125,304.1585693359375,0.9175621867179872,0.2440153062343597,0.1715181022882461,293.229736328125,297.1499938964844,293.1499938964844,0.2299681603908538,-4688.33203125,304.1590270996094,0.9980058670043944,0.3143745958805084,0.2985042929649353,293.2882080078125,297.1499938964844,293.1499938964844,0.0100340489298105,-3073.992431640625,302.2565002441406,0.5325513482093811,0.050000000745058,0.2295118570327758,291.18231201171875,291.1499938964844,274.0666809082031,271.93572998046875,285.3736267089844,293.8597106933594,291.18243408203125,1.0,0.2093373537063598,0.9249454140663148,0.9249454140663148,1.0,1.0,-0.9526931047439576,0.4085660278797149,0.5441270470619202,0.1713394820690155,0.0,0.0,0.4054923951625824,31.562679290771484,25.0,1.9338444471359253,-5582.22265625,100.22840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.29510498046875,301.1370544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.712890625,18000.0,0.0,0.0,0.126287430524826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207369446754455,0.3207416832447052,-4.747446382680209e-06,0.0,0.0001281656877836,0.0,0.0,15.000779151916504,0.0,0.0,0.0,0.3145058751106262,4.0,0.0,1.0
816660,293.27801513671875,297.1499938964844,293.1499938964844,0.0118385758250951,-669.8439331054688,303.2471008300781,0.5373070240020752,0.050000000745058,0.0459063835442066,293.8717956542969,297.1499938964844,293.1499938964844,0.0034467896912246,-274.499267578125,295.9210205078125,0.5373070240020752,0.050000000745058,0.0483416318893432,293.2195129394531,297.1499938964844,293.1499938964844,0.1659790277481079,-2671.650634765625,304.1585998535156,0.922698140144348,0.2420321106910705,0.1701296120882034,293.22686767578125,297.1499938964844,293.1499938964844,0.2262555062770843,-4625.32421875,304.16229248046875,0.9990000128746032,0.3129269778728485,0.2943198680877685,293.2894592285156,297.1499938964844,293.1499938964844,0.0099366242066025,-3056.6142578125,302.2054443359375,0.5373070240020752,0.050000000745058,0.2293118834495544,291.1841125488281,291.1499938964844,274.10333251953125,271.964111328125,285.3960876464844,293.87091064453125,291.1846008300781,1.0,0.2067180275917053,0.9248635172843932,0.9248635172843932,1.0,1.0,-0.9459808468818665,0.4056697189807892,0.5403110980987549,0.1696155965328216,0.0,0.0,0.4008593559265136,30.415599822998047,25.0,3.7713990211486816,-5528.93603515625,96.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32965087890625,301.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16015625,18000.0,0.0,0.0,0.1252925992012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153669238090515,0.3153716623783111,-4.72872261525481e-06,0.0,0.0001271560613531,0.0,0.0,14.65696907043457,0.0,0.0,0.0,0.3130953907966614,4.0,0.0,1.0
816720,293.27801513671875,297.1499938964844,293.1499938964844,0.0118385758250951,-669.8439331054688,303.2471008300781,0.5373070240020752,0.050000000745058,0.0459063835442066,293.8717956542969,297.1499938964844,293.1499938964844,0.0034467896912246,-274.499267578125,295.9210205078125,0.5373070240020752,0.050000000745058,0.0483416318893432,293.2195129394531,297.1499938964844,293.1499938964844,0.1659790277481079,-2671.650634765625,304.1585998535156,0.922698140144348,0.2420321106910705,0.1701296120882034,293.22686767578125,297.1499938964844,293.1499938964844,0.2262555062770843,-4625.32421875,304.16229248046875,0.9990000128746032,0.3129269778728485,0.2943198680877685,293.2894592285156,297.1499938964844,293.1499938964844,0.0099366242066025,-3056.6142578125,302.2054443359375,0.5373070240020752,0.050000000745058,0.2293118834495544,291.1841125488281,291.1499938964844,274.10333251953125,271.964111328125,285.3960876464844,293.87091064453125,291.1846008300781,1.0,0.2067180275917053,0.9248635172843932,0.9248635172843932,1.0,1.0,-0.9459808468818665,0.4056697189807892,0.5403110980987549,0.1696155965328216,0.0,0.0,0.4008593559265136,30.415599822998047,25.0,3.7713990211486816,-5528.93603515625,96.96005249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32965087890625,301.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16015625,18000.0,0.0,0.0,0.1252925992012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153669238090515,0.3153716623783111,-4.72872261525481e-06,0.0,0.0001271560613531,0.0,0.0,14.65696907043457,0.0,0.0,0.0,0.3130953907966614,4.0,0.0,1.0
816780,293.27813720703125,297.1499938964844,293.1499938964844,0.0117307445034384,-666.6991577148438,303.2028503417969,0.5407474637031555,0.050000000745058,0.0458789765834808,293.8829650878906,297.1499938964844,293.1499938964844,0.0032334863208234,-257.7802429199219,295.6439514160156,0.5407474637031555,0.050000000745058,0.048312772065401,293.220703125,297.1499938964844,293.1499938964844,0.1641425937414169,-2647.933837890625,304.1587829589844,0.9254097938537598,0.2400262206792831,0.1686851233243942,293.2206115722656,297.1499938964844,293.1499938964844,0.2215241640806198,-4548.99072265625,304.1659545898437,0.9990000128746032,0.3122521042823791,0.2896294593811035,293.2905578613281,297.1499938964844,293.1499938964844,0.0098422830924391,-3039.356201171875,302.1549987792969,0.5407474637031555,0.050000000745058,0.2291749864816665,291.1893310546875,291.1499938964844,274.1400146484375,271.9925537109375,285.41912841796875,293.882080078125,291.1899108886719,1.0,0.2044825553894043,0.9247815608978271,0.9247815608978271,1.0,1.0,-0.9380862712860109,0.4022380709648132,0.5358481407165527,0.1676677614450454,0.0,0.0,0.3952717185020447,29.593238830566406,25.0,6.147696971893311,-5466.9765625,94.07748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36822509765625,301.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05859375,18000.0,0.0,0.0,0.124111570417881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091694414615631,0.3091741502285003,-4.708549568022136e-06,0.0,0.0001259574637515,0.0,0.0,14.268932342529297,0.0,0.0,0.0,0.3115061521530151,4.0,0.0,1.0
816840,293.27813720703125,297.1499938964844,293.1499938964844,0.0117307445034384,-666.6991577148438,303.2028503417969,0.5407474637031555,0.050000000745058,0.0458789765834808,293.8829650878906,297.1499938964844,293.1499938964844,0.0032334863208234,-257.7802429199219,295.6439514160156,0.5407474637031555,0.050000000745058,0.048312772065401,293.220703125,297.1499938964844,293.1499938964844,0.1641425937414169,-2647.933837890625,304.1587829589844,0.9254097938537598,0.2400262206792831,0.1686851233243942,293.2206115722656,297.1499938964844,293.1499938964844,0.2215241640806198,-4548.99072265625,304.1659545898437,0.9990000128746032,0.3122521042823791,0.2896294593811035,293.2905578613281,297.1499938964844,293.1499938964844,0.0098422830924391,-3039.356201171875,302.1549987792969,0.5407474637031555,0.050000000745058,0.2291749864816665,291.1893310546875,291.1499938964844,274.1400146484375,271.9925537109375,285.41912841796875,293.882080078125,291.1899108886719,1.0,0.2044825553894043,0.9247815608978271,0.9247815608978271,1.0,1.0,-0.9380862712860109,0.4022380709648132,0.5358481407165527,0.1676677614450454,0.0,0.0,0.3952717185020447,29.593238830566406,25.0,6.147696971893311,-5466.9765625,94.07748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.36822509765625,301.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.05859375,18000.0,0.0,0.0,0.124111570417881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091694414615631,0.3091741502285003,-4.708549568022136e-06,0.0,0.0001259574637515,0.0,0.0,14.268932342529297,0.0,0.0,0.0,0.3115061521530151,4.0,0.0,1.0
816900,293.27813720703125,297.1499938964844,293.1499938964844,0.0116791240870952,-665.2013549804688,303.1808166503906,0.5423213839530945,0.050000000745058,0.0458668321371078,293.8885192871094,297.1499938964844,293.1499938964844,0.003127075266093,-249.4020233154297,295.5036926269531,0.5423213839530945,0.050000000745058,0.0482999831438064,293.2207336425781,297.1499938964844,293.1499938964844,0.163311168551445,-2637.212646484375,304.15869140625,0.9266288876533508,0.2391199171543121,0.1680269390344619,293.2174377441406,297.1499938964844,293.1499938964844,0.2194920033216476,-4515.58984375,304.166748046875,0.9990000128746032,0.3119772374629974,0.2875262796878814,293.291015625,297.1499938964844,293.1499938964844,0.0097967395558953,-3031.050048828125,302.1297607421875,0.5423213839530945,0.050000000745058,0.2291143238544464,291.1912841796875,291.1499938964844,274.1583251953125,272.0067749023437,285.4298400878906,293.88671875,291.1916198730469,1.0,0.2034965455532074,0.9247406125068665,0.9247406125068665,1.0,1.0,-0.9346692562103271,0.4007614850997925,0.5339077711105347,0.1668061763048172,0.0,0.0,0.392318457365036,29.229610443115234,25.0,5.086223602294922,-5435.8095703125,92.8173599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3886413574219,301.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.572265625,18000.0,0.0,0.0,0.1234503090381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058062493801117,0.3058109581470489,-4.697541498899227e-06,0.0,0.0001252863730769,0.0,0.0,14.060222625732422,0.0,0.0,0.0,0.3106531798839569,4.0,0.0,1.0
816960,293.2781066894531,297.1499938964844,293.1499938964844,0.0116295758634805,-663.78515625,303.1588439941406,0.5437828898429871,0.050000000745058,0.0458557680249214,293.89404296875,297.1499938964844,293.1499938964844,0.0030202809721231,-240.97857666015625,295.3618469238281,0.5437828898429871,0.050000000745058,0.0482883304357528,293.220703125,297.1499938964844,293.1499938964844,0.1625280082225799,-2627.12841796875,304.1585388183594,0.9277005791664124,0.2382349222898483,0.1673947274684906,293.2144775390625,297.1499938964844,293.1499938964844,0.217636302113533,-4485.16162109375,304.16705322265625,0.9990000128746032,0.31170853972435,0.2855962216854095,293.2914428710937,297.1499938964844,293.1499938964844,0.0097523620352149,-3023.049560546875,302.10430908203125,0.5437828898429871,0.050000000745058,0.2290590554475784,291.1921081542969,291.1499938964844,274.1766662597656,272.0210266113281,285.4377136230469,293.8866577148437,291.19207763671875,1.0,0.2025876641273498,0.9247258305549622,0.9247258305549622,1.0,1.0,-0.931500256061554,0.3993960320949554,0.5321042537689209,0.1660017073154449,0.0,0.0,0.3894234299659729,28.89759063720703,25.0,2.681244373321533,-5405.98046875,91.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4091796875,301.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.541015625,18000.0,0.0,0.0,0.1227465718984603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024619221687317,0.3024666011333465,-4.6863847273925785e-06,0.0,0.0001245721650775,0.0,0.0,13.853520393371582,0.0,0.0,0.0,0.3098064959049225,4.0,0.0,1.0
817020,293.2779235839844,297.1499938964844,293.1499938964844,0.0115362340584397,-661.1779174804688,303.1148681640625,0.5463852882385254,0.050000000745058,0.045836541801691,293.905029296875,297.1499938964844,293.1499938964844,0.002807040233165,-224.1204071044922,295.0731811523437,0.5463852882385254,0.050000000745058,0.048268087208271,293.2204895019531,297.1499938964844,293.1499938964844,0.1610413193702697,-2608.0048828125,304.1581726074219,0.9293273091316224,0.2364836186170578,0.1661560982465744,293.2092590332031,297.1499938964844,293.1499938964844,0.21441550552845,-4432.5224609375,304.1667175292969,0.9990000128746032,0.3111357688903808,0.2822104394435882,293.2924194335937,297.1499938964844,293.1499938964844,0.0096670659258961,-3007.92529296875,302.0524597167969,0.5463852882385254,0.050000000745058,0.228963017463684,291.1903991699219,291.1499938964844,274.2133483886719,272.0494689941406,285.453369140625,293.8863220214844,291.1899719238281,1.0,0.2009741216897964,0.924696147441864,0.924696147441864,1.0,1.0,-0.9257869720458984,0.3969418406486511,0.5288451313972473,0.1645381301641464,0.0,0.0,0.3841194808483124,28.318300247192383,25.0,-2.031208038330078,-5350.49609375,89.63231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4482421875,301.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.61328125,18000.0,0.0,0.0,0.121239349246025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962782084941864,0.2962828874588012,-4.665236247092253e-06,0.0,0.0001230425259564,0.0,0.0,13.473647117614746,0.0,0.0,0.0,0.3082436621189117,4.0,0.0,1.0
817080,293.2779235839844,297.1499938964844,293.1499938964844,0.0115362340584397,-661.1779174804688,303.1148681640625,0.5463852882385254,0.050000000745058,0.045836541801691,293.905029296875,297.1499938964844,293.1499938964844,0.002807040233165,-224.1204071044922,295.0731811523437,0.5463852882385254,0.050000000745058,0.048268087208271,293.2204895019531,297.1499938964844,293.1499938964844,0.1610413193702697,-2608.0048828125,304.1581726074219,0.9293273091316224,0.2364836186170578,0.1661560982465744,293.2092590332031,297.1499938964844,293.1499938964844,0.21441550552845,-4432.5224609375,304.1667175292969,0.9990000128746032,0.3111357688903808,0.2822104394435882,293.2924194335937,297.1499938964844,293.1499938964844,0.0096670659258961,-3007.92529296875,302.0524597167969,0.5463852882385254,0.050000000745058,0.228963017463684,291.1903991699219,291.1499938964844,274.2133483886719,272.0494689941406,285.453369140625,293.8863220214844,291.1899719238281,1.0,0.2009741216897964,0.924696147441864,0.924696147441864,1.0,1.0,-0.9257869720458984,0.3969418406486511,0.5288451313972473,0.1645381301641464,0.0,0.0,0.3841194808483124,28.318300247192383,25.0,-2.031208038330078,-5350.49609375,89.63231658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4482421875,301.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.61328125,18000.0,0.0,0.0,0.121239349246025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962782084941864,0.2962828874588012,-4.665236247092253e-06,0.0,0.0001230425259564,0.0,0.0,13.473647117614746,0.0,0.0,0.0,0.3082436621189117,4.0,0.0,1.0
817140,293.2776794433594,297.1499938964844,293.1499938964844,0.0114471763372421,-658.7125244140625,303.0710144042969,0.5485964417457581,0.050000000745058,0.045820664614439,293.9158935546875,297.1499938964844,293.1499938964844,0.0025914534926414,-207.0179748535156,294.7796630859375,0.5485964417457581,0.050000000745058,0.0482513643801212,293.2203063964844,297.1499938964844,293.1499938964844,0.1595921516418457,-2589.3369140625,304.1578674316406,0.9302806854248048,0.234734833240509,0.1649255454540252,293.20513916015625,297.1499938964844,293.1499938964844,0.2117323130369186,-4388.7890625,304.1656188964844,0.9990000128746032,0.3104689419269562,0.2793739140033722,293.2934265136719,297.1499938964844,293.1499938964844,0.0095838997513055,-2993.232177734375,301.9998474121094,0.5485964417457581,0.050000000745058,0.2288836985826492,291.1869506835937,291.1499938964844,274.25,272.0779113769531,285.46978759765625,293.8876342773437,291.1864318847656,1.0,0.1995953023433685,0.924666464328766,0.924666464328766,1.0,1.0,-0.9207711815834044,0.394794225692749,0.5259769558906555,0.1632413566112518,0.0,0.0,0.3794160187244415,27.8364486694336,25.0,-4.544607639312744,-5300.19677734375,87.90821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4808959960937,301.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.708984375,18000.0,0.0,0.0,0.1196510642766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908795475959778,0.2908841967582702,-4.646812612918438e-06,0.0,0.0001214306248584,0.0,0.0,13.146065711975098,0.0,0.0,0.0,0.3068903684616089,4.0,0.0,1.0
817200,293.2776794433594,297.1499938964844,293.1499938964844,0.0114471763372421,-658.7125244140625,303.0710144042969,0.5485964417457581,0.050000000745058,0.045820664614439,293.9158935546875,297.1499938964844,293.1499938964844,0.0025914534926414,-207.0179748535156,294.7796630859375,0.5485964417457581,0.050000000745058,0.0482513643801212,293.2203063964844,297.1499938964844,293.1499938964844,0.1595921516418457,-2589.3369140625,304.1578674316406,0.9302806854248048,0.234734833240509,0.1649255454540252,293.20513916015625,297.1499938964844,293.1499938964844,0.2117323130369186,-4388.7890625,304.1656188964844,0.9990000128746032,0.3104689419269562,0.2793739140033722,293.2934265136719,297.1499938964844,293.1499938964844,0.0095838997513055,-2993.232177734375,301.9998474121094,0.5485964417457581,0.050000000745058,0.2288836985826492,291.1869506835937,291.1499938964844,274.25,272.0779113769531,285.46978759765625,293.8876342773437,291.1864318847656,1.0,0.1995953023433685,0.924666464328766,0.924666464328766,1.0,1.0,-0.9207711815834044,0.394794225692749,0.5259769558906555,0.1632413566112518,0.0,0.0,0.3794160187244415,27.8364486694336,25.0,-4.544607639312744,-5300.19677734375,87.90821075439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4808959960937,301.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.708984375,18000.0,0.0,0.0,0.1196510642766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908795475959778,0.2908841967582702,-4.646812612918438e-06,0.0,0.0001214306248584,0.0,0.0,13.146065711975098,0.0,0.0,0.0,0.3068903684616089,4.0,0.0,1.0
817260,293.2773742675781,297.1499938964844,293.1499938964844,0.0113613372668623,-656.3363037109375,303.02734375,0.5504639148712158,0.050000000745058,0.0458075664937496,293.9266967773437,297.1499938964844,293.1499938964844,0.0023746488150209,-189.7725830078125,294.48193359375,0.5504639148712158,0.050000000745058,0.0482375733554363,293.2201843261719,297.1499938964844,293.1499938964844,0.1581560969352722,-2570.796630859375,304.1576538085937,0.9306313991546632,0.2329814136028289,0.1636944115161895,293.2021484375,297.1499938964844,293.1499938964844,0.209493339061737,-4352.36572265625,304.16412353515625,0.9990000128746032,0.3096842467784881,0.2769972085952759,293.2945251464844,297.1499938964844,293.1499938964844,0.0095022255554795,-2978.74853515625,301.9465637207031,0.5504639148712158,0.050000000745058,0.2288182824850082,291.1828308105469,291.1499938964844,274.2856140136719,272.1054382324219,285.48638916015625,293.8905639648437,291.1822204589844,1.0,0.1984116584062576,0.9246368408203124,0.9246368408203124,1.0,1.0,-0.916330099105835,0.3929111957550049,0.5234189033508301,0.1620506793260574,0.0,0.0,0.3753120601177215,27.43477439880371,25.0,-5.779008865356445,-5254.0654296875,86.43402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5043334960937,301.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0390625,18000.0,0.0,0.0,0.1180426254868507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862115800380707,0.2862161993980407,-4.631063347915188e-06,0.0,0.0001197982564917,0.0,0.0,12.866233825683594,0.0,0.0,0.0,0.3057329654693603,4.0,0.0,1.0
817320,293.2773742675781,297.1499938964844,293.1499938964844,0.0113613372668623,-656.3363037109375,303.02734375,0.5504639148712158,0.050000000745058,0.0458075664937496,293.9266967773437,297.1499938964844,293.1499938964844,0.0023746488150209,-189.7725830078125,294.48193359375,0.5504639148712158,0.050000000745058,0.0482375733554363,293.2201843261719,297.1499938964844,293.1499938964844,0.1581560969352722,-2570.796630859375,304.1576538085937,0.9306313991546632,0.2329814136028289,0.1636944115161895,293.2021484375,297.1499938964844,293.1499938964844,0.209493339061737,-4352.36572265625,304.16412353515625,0.9990000128746032,0.3096842467784881,0.2769972085952759,293.2945251464844,297.1499938964844,293.1499938964844,0.0095022255554795,-2978.74853515625,301.9465637207031,0.5504639148712158,0.050000000745058,0.2288182824850082,291.1828308105469,291.1499938964844,274.2856140136719,272.1054382324219,285.48638916015625,293.8905639648437,291.1822204589844,1.0,0.1984116584062576,0.9246368408203124,0.9246368408203124,1.0,1.0,-0.916330099105835,0.3929111957550049,0.5234189033508301,0.1620506793260574,0.0,0.0,0.3753120601177215,27.43477439880371,25.0,-5.779008865356445,-5254.0654296875,86.43402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5043334960937,301.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0390625,18000.0,0.0,0.0,0.1180426254868507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2862115800380707,0.2862161993980407,-4.631063347915188e-06,0.0,0.0001197982564917,0.0,0.0,12.866233825683594,0.0,0.0,0.0,0.3057329654693603,4.0,0.0,1.0
817380,293.2770080566406,297.1499938964844,293.1499938964844,0.0112781655043363,-654.0281982421875,302.9838256835937,0.5520329475402832,0.050000000745058,0.0457967706024646,293.9374084472656,297.1499938964844,293.1499938964844,0.0021559898741543,-172.3484344482422,294.1802062988281,0.5520329475402832,0.050000000745058,0.0482262074947357,293.2200622558594,297.1499938964844,293.1499938964844,0.156728133559227,-2552.319580078125,304.157470703125,0.9304596781730652,0.2312239706516266,0.1624620407819748,293.2001342773437,297.1499938964844,293.1499938964844,0.2076314389705658,-4322.12548828125,304.1625366210937,0.9990000128746032,0.3087698817253113,0.2750087380409241,293.295654296875,297.1499938964844,293.1499938964844,0.0094216046854853,-2964.366455078125,301.89263916015625,0.5520329475402832,0.050000000745058,0.2287643551826477,291.17828369140625,291.1499938964844,274.3191833496094,272.1311340332031,285.5022277832031,293.8947448730469,291.1776428222656,1.0,0.1973910331726074,0.9246072173118592,0.9246072173118592,1.0,1.0,-0.9123729467391968,0.3912640213966369,0.5211089253425598,0.1609155684709549,0.0,0.0,0.3718469738960266,27.098981857299805,25.0,-6.411597728729248,-5211.98876953125,85.16511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.516845703125,301.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.1164712831377983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822832465171814,0.2822878658771515,-4.617859303834848e-06,0.0,0.0001182035484816,0.0,0.0,12.63295555114746,0.0,0.0,0.0,0.3047668933868408,4.0,0.0,1.0
817440,293.2770080566406,297.1499938964844,293.1499938964844,0.0112781655043363,-654.0281982421875,302.9838256835937,0.5520329475402832,0.050000000745058,0.0457967706024646,293.9374084472656,297.1499938964844,293.1499938964844,0.0021559898741543,-172.3484344482422,294.1802062988281,0.5520329475402832,0.050000000745058,0.0482262074947357,293.2200622558594,297.1499938964844,293.1499938964844,0.156728133559227,-2552.319580078125,304.157470703125,0.9304596781730652,0.2312239706516266,0.1624620407819748,293.2001342773437,297.1499938964844,293.1499938964844,0.2076314389705658,-4322.12548828125,304.1625366210937,0.9990000128746032,0.3087698817253113,0.2750087380409241,293.295654296875,297.1499938964844,293.1499938964844,0.0094216046854853,-2964.366455078125,301.89263916015625,0.5520329475402832,0.050000000745058,0.2287643551826477,291.17828369140625,291.1499938964844,274.3191833496094,272.1311340332031,285.5022277832031,293.8947448730469,291.1776428222656,1.0,0.1973910331726074,0.9246072173118592,0.9246072173118592,1.0,1.0,-0.9123729467391968,0.3912640213966369,0.5211089253425598,0.1609155684709549,0.0,0.0,0.3718469738960266,27.098981857299805,25.0,-6.411597728729248,-5211.98876953125,85.16511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.516845703125,301.1051940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.458984375,18000.0,0.0,0.0,0.1164712831377983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822832465171814,0.2822878658771515,-4.617859303834848e-06,0.0,0.0001182035484816,0.0,0.0,12.63295555114746,0.0,0.0,0.0,0.3047668933868408,4.0,0.0,1.0
817500,293.2768249511719,297.1499938964844,293.1499938964844,0.0112374117597937,-652.8924560546875,302.962158203125,0.5527158975601196,0.050000000745058,0.045792132616043,293.9427490234375,297.1499938964844,293.1499938964844,0.0020457310602068,-163.55397033691406,294.0278625488281,0.5527158975601196,0.050000000745058,0.0482213199138641,293.22003173828125,297.1499938964844,293.1499938964844,0.1560156196355819,-2543.083740234375,304.15740966796875,0.9301964044570924,0.2303437888622284,0.161845400929451,293.1994934082031,297.1499938964844,293.1499938964844,0.2068264782428741,-4309.06640625,304.1617126464844,0.9990000128746032,0.3082607984542846,0.2741448283195495,293.2962341308594,297.1499938964844,293.1499938964844,0.0093815447762608,-2957.174560546875,301.86541748046875,0.5527158975601196,0.050000000745058,0.2287411838769912,291.1759338378906,291.1499938964844,274.3352355957031,272.14337158203125,285.50982666015625,293.8972473144531,291.17529296875,1.0,0.1969351470470428,0.9245924353599548,0.9245924353599548,1.0,1.0,-0.9105566740036012,0.3905186951160431,0.5200379490852356,0.1603685915470123,0.0,0.0,0.3703629970550537,26.952804565429688,25.0,-6.520120143890381,-5192.453125,84.59815979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5186462402344,301.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2578125,18000.0,0.0,0.0,0.1157171651721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806035578250885,0.2806081473827362,-4.612213160726242e-06,0.0,0.0001174382123281,0.0,0.0,12.53378677368164,0.0,0.0,0.0,0.304355651140213,4.0,0.0,1.0
817560,293.276611328125,297.1499938964844,293.1499938964844,0.0111971134319901,-651.7646484375,302.9405517578125,0.5533435940742493,0.050000000745058,0.045787900686264,293.9480285644531,297.1499938964844,293.1499938964844,0.0019350217189639,-154.71934509277344,293.8746643066406,0.5533435940742493,0.050000000745058,0.0482168644666671,293.2200012207031,297.1499938964844,293.1499938964844,0.1553031653165817,-2533.837158203125,304.1573486328125,0.9298357963562012,0.2294627428054809,0.1612284332513809,293.1990661621094,297.1499938964844,293.1499938964844,0.2060891240835189,-4297.109375,304.16094970703125,0.9990000128746032,0.3077201545238495,0.2733513116836548,293.2968444824219,297.1499938964844,293.1499938964844,0.0093416180461645,-2949.968994140625,301.8381042480469,0.5533435940742493,0.050000000745058,0.2287200391292572,291.1736145019531,291.1499938964844,274.3507995605469,272.1551513671875,285.51727294921875,293.89990234375,291.1729736328125,1.0,0.1965085864067077,0.9245764017105104,0.9245764017105104,1.0,1.0,-0.9088279008865356,0.3898154497146606,0.519012451171875,0.1598330438137054,0.0,0.0,0.3690237998962402,26.818283081054688,25.0,-6.521812915802002,-5173.78173828125,84.06745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.51776123046875,301.087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1149893775582313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790891230106354,0.2790937423706054,-4.6071195356489625e-06,0.0,0.0001166996007668,0.0,0.0,12.444662094116213,0.0,0.0,0.0,0.3039858043193817,4.0,0.0,1.0
817620,293.27618408203125,297.1499938964844,293.1499938964844,0.0111177274957299,-649.5256958007812,302.8974609375,0.5544405579566956,0.050000000745058,0.0457805693149566,293.9586181640625,297.1499938964844,293.1499938964844,0.0017116386443376,-136.88339233398438,293.5655822753906,0.5544405579566956,0.050000000745058,0.0482091456651687,293.219970703125,297.1499938964844,293.1499938964844,0.1538766622543335,-2515.2880859375,304.15728759765625,0.9288357496261596,0.2276977002620697,0.1599933803081512,293.1987609863281,297.1499938964844,293.1499938964844,0.2048058658838272,-4276.314453125,304.159423828125,0.9990000128746032,0.3065387010574341,0.2719652652740478,293.298095703125,297.1499938964844,293.1499938964844,0.0092619964852929,-2935.47119140625,301.7829895019531,0.5544405579566956,0.050000000745058,0.2286834269762039,291.1690979003906,291.1499938964844,274.3805847167969,272.1775817871094,285.5316467285156,293.9058532714844,291.16851806640625,1.0,0.1957387626171112,0.924544394016266,0.924544394016266,1.0,1.0,-0.9056199193000792,0.3885268568992615,0.5170930624008179,0.1587995737791061,0.0,0.0,0.3667800724506378,26.58202743530273,25.0,-6.247304916381836,-5138.9697265625,83.1077651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5077514648437,301.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.1136355474591255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765503525733948,0.2765549421310425,-4.598562554747332e-06,0.0,0.0001153256380348,0.0,0.0,12.295836448669434,0.0,0.0,0.0,0.3033674657344818,4.0,0.0,1.0
817680,293.27618408203125,297.1499938964844,293.1499938964844,0.0111177274957299,-649.5256958007812,302.8974609375,0.5544405579566956,0.050000000745058,0.0457805693149566,293.9586181640625,297.1499938964844,293.1499938964844,0.0017116386443376,-136.88339233398438,293.5655822753906,0.5544405579566956,0.050000000745058,0.0482091456651687,293.219970703125,297.1499938964844,293.1499938964844,0.1538766622543335,-2515.2880859375,304.15728759765625,0.9288357496261596,0.2276977002620697,0.1599933803081512,293.1987609863281,297.1499938964844,293.1499938964844,0.2048058658838272,-4276.314453125,304.159423828125,0.9990000128746032,0.3065387010574341,0.2719652652740478,293.298095703125,297.1499938964844,293.1499938964844,0.0092619964852929,-2935.47119140625,301.7829895019531,0.5544405579566956,0.050000000745058,0.2286834269762039,291.1690979003906,291.1499938964844,274.3805847167969,272.1775817871094,285.5316467285156,293.9058532714844,291.16851806640625,1.0,0.1957387626171112,0.924544394016266,0.924544394016266,1.0,1.0,-0.9056199193000792,0.3885268568992615,0.5170930624008179,0.1587995737791061,0.0,0.0,0.3667800724506378,26.58202743530273,25.0,-6.247304916381836,-5138.9697265625,83.1077651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5077514648437,301.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.240234375,18000.0,0.0,0.0,0.1136355474591255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765503525733948,0.2765549421310425,-4.598562554747332e-06,0.0,0.0001153256380348,0.0,0.0,12.295836448669434,0.0,0.0,0.0,0.3033674657344818,4.0,0.0,1.0
817740,293.2757263183594,297.1499938964844,293.1499938964844,0.011039650067687,-647.2952270507812,302.8546447753906,0.5553513169288635,0.050000000745058,0.0457745529711246,293.96929931640625,297.1499938964844,293.1499938964844,0.0014853107277303,-118.8018035888672,293.25262451171875,0.5553513169288635,0.050000000745058,0.048202808946371,293.2199401855469,297.1499938964844,293.1499938964844,0.1524443924427032,-2496.61474609375,304.1572570800781,0.92750483751297,0.225927859544754,0.158756136894226,293.1991577148437,297.1499938964844,293.1499938964844,0.2037438303232193,-4259.11669921875,304.1580810546875,0.9990000128746032,0.3052236437797546,0.2708146870136261,293.2994079589844,297.1499938964844,293.1499938964844,0.0091824661940336,-2920.7919921875,301.7273864746094,0.5553513169288635,0.050000000745058,0.2286533713340759,291.1650390625,291.1499938964844,274.4086303710937,272.1984558105469,285.5455017089844,293.9126281738281,291.1645202636719,1.0,0.1950660049915313,0.9245123863220216,0.9245123863220216,1.0,1.0,-0.902703046798706,0.3873728215694427,0.5153301954269409,0.1578174829483032,0.0,0.0,0.3650575876235962,26.383718490600582,25.0,-5.636876583099365,-5107.21533203125,82.2655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4878234863281,301.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.1124418079853057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745994031429291,0.2746039927005768,-4.591958258970408e-06,0.0,0.0001141141401603,0.0,0.0,12.181930541992188,0.0,0.0,0.0,0.3028934299945831,4.0,0.0,1.0
