time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817800,293.2757263183594,297.1499938964844,293.1499938964844,0.011039650067687,-647.2952270507812,302.8546447753906,0.5553513169288635,0.050000000745058,0.0457745529711246,293.96929931640625,297.1499938964844,293.1499938964844,0.0014853107277303,-118.8018035888672,293.25262451171875,0.5553513169288635,0.050000000745058,0.048202808946371,293.2199401855469,297.1499938964844,293.1499938964844,0.1524443924427032,-2496.61474609375,304.1572570800781,0.92750483751297,0.225927859544754,0.158756136894226,293.1991577148437,297.1499938964844,293.1499938964844,0.2037438303232193,-4259.11669921875,304.1580810546875,0.9990000128746032,0.3052236437797546,0.2708146870136261,293.2994079589844,297.1499938964844,293.1499938964844,0.0091824661940336,-2920.7919921875,301.7273864746094,0.5553513169288635,0.050000000745058,0.2286533713340759,291.1650390625,291.1499938964844,274.4086303710937,272.1984558105469,285.5455017089844,293.9126281738281,291.1645202636719,1.0,0.1950660049915313,0.9245123863220216,0.9245123863220216,1.0,1.0,-0.902703046798706,0.3873728215694427,0.5153301954269409,0.1578174829483032,0.0,0.0,0.3650575876235962,26.383718490600582,25.0,-5.636876583099365,-5107.21533203125,82.2655258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4878234863281,301.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.1124418079853057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745994031429291,0.2746039927005768,-4.591958258970408e-06,0.0,0.0001141141401603,0.0,0.0,12.181930541992188,0.0,0.0,0.0,0.3028934299945831,4.0,0.0,1.0
817860,293.2752685546875,297.1499938964844,293.1499938964844,0.010962625965476,-645.0620727539062,302.8120422363281,0.55610591173172,0.050000000745058,0.0457696132361888,293.9801025390625,297.1499938964844,293.1499938964844,0.0012561768526211,-100.48757934570312,292.9360046386719,0.55610591173172,0.050000000745058,0.0481976047158241,293.219970703125,297.1499938964844,293.1499938964844,0.151003360748291,-2477.77587890625,304.1572265625,0.9258927702903748,0.2241525053977966,0.1575159281492233,293.2001647949219,297.1499938964844,293.1499938964844,0.2028636485338211,-4244.86865234375,304.1568603515625,0.9990000128746032,0.3037779033184051,0.2698612511157989,293.3007507324219,297.1499938964844,293.1499938964844,0.0091028893366456,-2905.884033203125,301.6712341308594,0.55610591173172,0.050000000745058,0.2286286950111389,291.1615295410156,291.1499938964844,274.43505859375,272.2179260253906,285.5589599609375,293.9200744628906,291.1611022949219,1.0,0.1944740712642669,0.9244751334190368,0.9244751334190368,1.0,1.0,-0.9000282883644104,0.3863267600536346,0.5137015581130981,0.1568875163793563,0.0,0.0,0.3637612462043762,26.21680450439453,25.0,-4.815433979034424,-5078.0869140625,81.52008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4599609375,301.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.1114239394664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731299698352813,0.2731345593929291,-4.586963768815622e-06,0.0,0.0001130811360781,0.0,0.0,12.096392631530762,0.0,0.0,0.0,0.3025369644165039,4.0,0.0,1.0
817920,293.2752685546875,297.1499938964844,293.1499938964844,0.010962625965476,-645.0620727539062,302.8120422363281,0.55610591173172,0.050000000745058,0.0457696132361888,293.9801025390625,297.1499938964844,293.1499938964844,0.0012561768526211,-100.48757934570312,292.9360046386719,0.55610591173172,0.050000000745058,0.0481976047158241,293.219970703125,297.1499938964844,293.1499938964844,0.151003360748291,-2477.77587890625,304.1572265625,0.9258927702903748,0.2241525053977966,0.1575159281492233,293.2001647949219,297.1499938964844,293.1499938964844,0.2028636485338211,-4244.86865234375,304.1568603515625,0.9990000128746032,0.3037779033184051,0.2698612511157989,293.3007507324219,297.1499938964844,293.1499938964844,0.0091028893366456,-2905.884033203125,301.6712341308594,0.55610591173172,0.050000000745058,0.2286286950111389,291.1615295410156,291.1499938964844,274.43505859375,272.2179260253906,285.5589599609375,293.9200744628906,291.1611022949219,1.0,0.1944740712642669,0.9244751334190368,0.9244751334190368,1.0,1.0,-0.9000282883644104,0.3863267600536346,0.5137015581130981,0.1568875163793563,0.0,0.0,0.3637612462043762,26.21680450439453,25.0,-4.815433979034424,-5078.0869140625,81.52008819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4599609375,301.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.1114239394664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731299698352813,0.2731345593929291,-4.586963768815622e-06,0.0,0.0001130811360781,0.0,0.0,12.096392631530762,0.0,0.0,0.0,0.3025369644165039,4.0,0.0,1.0
817980,293.2747802734375,297.1499938964844,293.1499938964844,0.010886468924582,-642.8187866210938,302.76971435546875,0.5567278265953064,0.050000000745058,0.045765571296215,293.990966796875,297.1499938964844,293.1499938964844,0.0010240781120955,-81.92936706542969,292.6158142089844,0.5567278265953064,0.050000000745058,0.0481933504343032,293.2200012207031,297.1499938964844,293.1499938964844,0.149552121758461,-2458.751708984375,304.1572265625,0.9240398406982422,0.2223713994026184,0.1562723815441131,293.20166015625,297.1499938964844,293.1499938964844,0.2021354138851165,-4233.08056640625,304.1557922363281,0.9990000128746032,0.3022031188011169,0.2690751850605011,293.3021545410156,297.1499938964844,293.1499938964844,0.0090231476351618,-2890.7119140625,301.6145935058594,0.5567278265953064,0.050000000745058,0.2286085039377212,291.1587219238281,291.1499938964844,274.4599609375,272.2360534667969,285.5720520019531,293.9280700683594,291.1583557128906,1.0,0.1939505636692047,0.9244378209114076,0.9244378209114076,1.0,1.0,-0.8975580930709839,0.3853679299354553,0.5121901035308838,0.1560119688510894,0.0,0.0,0.3627991676330566,26.07633209228516,25.0,-3.879361391067505,-5051.251953125,80.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4263000488281,300.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1105878874659538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720414102077484,0.2720459997653961,-4.583257123158546e-06,0.0,0.0001122326502809,0.0,0.0,12.033177375793455,0.0,0.0,0.0,0.3022732138633728,4.0,0.0,1.0
818040,293.2747802734375,297.1499938964844,293.1499938964844,0.010886468924582,-642.8187866210938,302.76971435546875,0.5567278265953064,0.050000000745058,0.045765571296215,293.990966796875,297.1499938964844,293.1499938964844,0.0010240781120955,-81.92936706542969,292.6158142089844,0.5567278265953064,0.050000000745058,0.0481933504343032,293.2200012207031,297.1499938964844,293.1499938964844,0.149552121758461,-2458.751708984375,304.1572265625,0.9240398406982422,0.2223713994026184,0.1562723815441131,293.20166015625,297.1499938964844,293.1499938964844,0.2021354138851165,-4233.08056640625,304.1557922363281,0.9990000128746032,0.3022031188011169,0.2690751850605011,293.3021545410156,297.1499938964844,293.1499938964844,0.0090231476351618,-2890.7119140625,301.6145935058594,0.5567278265953064,0.050000000745058,0.2286085039377212,291.1587219238281,291.1499938964844,274.4599609375,272.2360534667969,285.5720520019531,293.9280700683594,291.1583557128906,1.0,0.1939505636692047,0.9244378209114076,0.9244378209114076,1.0,1.0,-0.8975580930709839,0.3853679299354553,0.5121901035308838,0.1560119688510894,0.0,0.0,0.3627991676330566,26.07633209228516,25.0,-3.879361391067505,-5051.251953125,80.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4263000488281,300.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.041015625,18000.0,0.0,0.0,0.1105878874659538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720414102077484,0.2720459997653961,-4.583257123158546e-06,0.0,0.0001122326502809,0.0,0.0,12.033177375793455,0.0,0.0,0.0,0.3022732138633728,4.0,0.0,1.0
818100,293.2745056152344,297.1499938964844,293.1499938964844,0.0108486907556653,-641.6922607421875,302.7486572265625,0.5569952130317688,0.050000000745058,0.0457638427615165,293.9964294433594,297.1499938964844,293.1499938964844,0.0009069808293133,-72.56426239013672,292.4544372558594,0.5569952130317688,0.050000000745058,0.0481915287673473,293.22003173828125,297.1499938964844,293.1499938964844,0.1488224565982818,-2449.166748046875,304.1572570800781,0.9230342507362366,0.221478670835495,0.1556493043899536,293.2025756835937,297.1499938964844,293.1499938964844,0.2018204033374786,-4227.98095703125,304.1553039550781,0.9990000128746032,0.3013676404953003,0.2687370479106903,293.3028564453125,297.1499938964844,293.1499938964844,0.0089832078665494,-2883.0224609375,301.5860900878906,0.5569952130317688,0.050000000745058,0.22859987616539,291.1575622558594,291.1499938964844,274.47186279296875,272.24462890625,285.5784912109375,293.9322204589844,291.1572570800781,1.0,0.1937112212181091,0.9244192242622375,0.9244192242622375,1.0,1.0,-0.8963897824287415,0.3849157094955444,0.511474072933197,0.1555952280759811,0.0,0.0,0.3624139726161957,26.01473045349121,25.0,-3.389695644378662,-5038.6015625,80.55010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.40802001953125,300.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.20703125,18000.0,0.0,0.0,0.1102373301982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716085016727447,0.27161306142807,-4.581788743962534e-06,0.0,0.0001118768777814,0.0,0.0,12.008091926574709,0.0,0.0,0.0,0.3021685183048248,4.0,0.0,1.0
818160,293.2742614746094,297.1499938964844,293.1499938964844,0.0108110876753926,-640.5616455078125,302.7276306152344,0.5572371482849121,0.050000000745058,0.0457622818648815,294.0018920898437,297.1499938964844,293.1499938964844,0.0007891451823525,-63.13888931274414,292.2922058105469,0.5572371482849121,0.050000000745058,0.048189889639616,293.2200622558594,297.1499938964844,293.1499938964844,0.1480901092290878,-2439.53369140625,304.1572570800781,0.9219823479652404,0.2205845862627029,0.1550253480672836,293.20361328125,297.1499938964844,293.1499938964844,0.2015338391065597,-4223.34033203125,304.1548767089844,0.9990000128746032,0.3005009889602661,0.2684310674667358,293.3035888671875,297.1499938964844,293.1499938964844,0.0089432103559374,-2875.260986328125,301.5574645996094,0.5572371482849121,0.050000000745058,0.2285920828580856,291.1565856933594,291.1499938964844,274.4834289550781,272.2528991699219,285.5848693847656,293.9364624023437,291.1563415527344,1.0,0.1934850215911865,0.9244014620780944,0.9244014620780944,1.0,1.0,-0.8952604532241821,0.3844786584377289,0.5107817649841309,0.1551926136016845,0.0,0.0,0.3620756566524505,25.95817947387696,25.0,-2.8949806690216064,-5026.40576171875,80.25977325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3892517089844,300.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1099291741847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712316811084747,0.2712362408638,-4.580520908348262e-06,0.0,0.0001115641352953,0.0,0.0,11.986298561096191,0.0,0.0,0.0,0.3020775914192199,4.0,0.0,1.0
818220,293.2737731933594,297.1499938964844,293.1499938964844,0.0107364160940051,-638.2892456054688,302.6858215332031,0.5576543807983398,0.050000000745058,0.0457596033811569,294.0128479003906,297.1499938964844,293.1499938964844,0.0005523792351596,-44.17681884765625,291.96533203125,0.5576543807983398,0.050000000745058,0.0481870658695697,293.2201538085937,297.1499938964844,293.1499938964844,0.1466179639101028,-2420.130615234375,304.15728759765625,0.9197585582733154,0.21879243850708,0.1537749916315078,293.2059020996094,297.1499938964844,293.1499938964844,0.2010343372821808,-4215.2470703125,304.1540832519531,0.9990000128746032,0.2986776232719421,0.2679032683372497,293.3050537109375,297.1499938964844,293.1499938964844,0.0088630765676498,-2859.52880859375,301.4998779296875,0.5576543807983398,0.050000000745058,0.2285787016153335,291.1551513671875,291.1499938964844,274.505615234375,272.26861572265625,285.5974426269531,293.9451904296875,291.1549987792969,1.0,0.1930670291185379,0.9243659377098083,0.9243659377098083,1.0,1.0,-0.8931035399436951,0.3836420774459839,0.5094614624977112,0.1544293314218521,0.0,0.0,0.3614912629127502,25.85831642150879,25.0,-1.91840660572052,-5003.20654296875,79.71931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3512878417969,300.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1094283461570739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705945670604706,0.2705991566181183,-4.578424523060676e-06,0.0,0.0001110558660002,0.0,0.0,11.949609756469728,0.0,0.0,0.0,0.3019247353076935,4.0,0.0,1.0
818280,293.2737731933594,297.1499938964844,293.1499938964844,0.0107364160940051,-638.2892456054688,302.6858215332031,0.5576543807983398,0.050000000745058,0.0457596033811569,294.0128479003906,297.1499938964844,293.1499938964844,0.0005523792351596,-44.17681884765625,291.96533203125,0.5576543807983398,0.050000000745058,0.0481870658695697,293.2201538085937,297.1499938964844,293.1499938964844,0.1466179639101028,-2420.130615234375,304.15728759765625,0.9197585582733154,0.21879243850708,0.1537749916315078,293.2059020996094,297.1499938964844,293.1499938964844,0.2010343372821808,-4215.2470703125,304.1540832519531,0.9990000128746032,0.2986776232719421,0.2679032683372497,293.3050537109375,297.1499938964844,293.1499938964844,0.0088630765676498,-2859.52880859375,301.4998779296875,0.5576543807983398,0.050000000745058,0.2285787016153335,291.1551513671875,291.1499938964844,274.505615234375,272.26861572265625,285.5974426269531,293.9451904296875,291.1549987792969,1.0,0.1930670291185379,0.9243659377098083,0.9243659377098083,1.0,1.0,-0.8931035399436951,0.3836420774459839,0.5094614624977112,0.1544293314218521,0.0,0.0,0.3614912629127502,25.85831642150879,25.0,-1.91840660572052,-5003.20654296875,79.71931457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3512878417969,300.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1094283461570739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705945670604706,0.2705991566181183,-4.578424523060676e-06,0.0,0.0001110558660002,0.0,0.0,11.949609756469728,0.0,0.0,0.0,0.3019247353076935,4.0,0.0,1.0
818340,293.2732238769531,297.1499938964844,293.1499938964844,0.0106625203043222,-636.0042114257812,302.644287109375,0.557991623878479,0.050000000745058,0.0457574501633644,294.0238037109375,297.1499938964844,293.1499938964844,0.0004430262779351,-25.379695892333984,291.6349182128906,0.557991623878479,0.050000000745058,0.048184797167778,293.2202453613281,297.1499938964844,293.1499938964844,0.1451361328363418,-2400.54736328125,304.1573486328125,0.917394757270813,0.2169950753450393,0.1525212824344635,293.20849609375,297.1499938964844,293.1499938964844,0.2006222903728485,-4208.5634765625,304.1534118652344,0.9990000128746032,0.2967328131198883,0.2674764692783355,293.3065490722656,297.1499938964844,293.1499938964844,0.0087827751412987,-2843.52001953125,301.4418029785156,0.557991623878479,0.050000000745058,0.2285679280757904,291.1543884277344,291.1499938964844,274.52655029296875,272.28326416015625,285.6098327636719,293.9541015625,291.1543273925781,1.0,0.1926904022693634,0.9243304133415222,0.9243304133415222,1.0,1.0,-0.8910682797431946,0.382847785949707,0.5082205533981323,0.1537225991487503,0.0,0.0,0.3609652817249298,25.77433013916016,25.0,-0.9931349754333496,-4981.4189453125,79.22683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.314453125,300.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1090679317712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700448036193847,0.2700493931770324,-4.576707397063728e-06,0.0,0.0001106900817831,0.0,0.0,11.918212890625,0.0,0.0,0.0,0.3017944693565368,4.0,0.0,1.0
818400,293.2732238769531,297.1499938964844,293.1499938964844,0.0106625203043222,-636.0042114257812,302.644287109375,0.557991623878479,0.050000000745058,0.0457574501633644,294.0238037109375,297.1499938964844,293.1499938964844,0.0004430262779351,-25.379695892333984,291.6349182128906,0.557991623878479,0.050000000745058,0.048184797167778,293.2202453613281,297.1499938964844,293.1499938964844,0.1451361328363418,-2400.54736328125,304.1573486328125,0.917394757270813,0.2169950753450393,0.1525212824344635,293.20849609375,297.1499938964844,293.1499938964844,0.2006222903728485,-4208.5634765625,304.1534118652344,0.9990000128746032,0.2967328131198883,0.2674764692783355,293.3065490722656,297.1499938964844,293.1499938964844,0.0087827751412987,-2843.52001953125,301.4418029785156,0.557991623878479,0.050000000745058,0.2285679280757904,291.1543884277344,291.1499938964844,274.52655029296875,272.28326416015625,285.6098327636719,293.9541015625,291.1543273925781,1.0,0.1926904022693634,0.9243304133415222,0.9243304133415222,1.0,1.0,-0.8910682797431946,0.382847785949707,0.5082205533981323,0.1537225991487503,0.0,0.0,0.3609652817249298,25.77433013916016,25.0,-0.9931349754333496,-4981.4189453125,79.22683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.314453125,300.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1090679317712783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700448036193847,0.2700493931770324,-4.576707397063728e-06,0.0,0.0001106900817831,0.0,0.0,11.918212890625,0.0,0.0,0.0,0.3017944693565368,4.0,0.0,1.0
818460,293.2726745605469,297.1499938964844,293.1499938964844,0.0105894785374403,-633.7110595703125,302.60308837890625,0.5582627058029175,0.050000000745058,0.0457557216286659,294.0347595214844,297.1499938964844,293.1499938964844,0.000317626108881,-5.413308143615723,291.3014221191406,0.5582627058029175,0.050000000745058,0.0481829792261123,293.2203674316406,297.1499938964844,293.1499938964844,0.1436461508274078,-2380.8046875,304.1573791503906,0.914921760559082,0.2151930034160614,0.151264488697052,293.2113647460937,297.1499938964844,293.1499938964844,0.2002819925546646,-4203.03564453125,304.1528625488281,0.9990000128746032,0.2946711182594299,0.2671332657337188,293.3080749511719,297.1499938964844,293.1499938964844,0.0087023517116904,-2827.24853515625,301.38330078125,0.5582627058029175,0.050000000745058,0.2285593152046203,291.1542053222656,291.1499938964844,274.54638671875,272.29693603515625,285.6220092773437,293.9631042480469,291.1542358398437,1.0,0.1923481076955795,0.9242953658103944,0.9242953658103944,1.0,1.0,-0.8891333341598511,0.382085233926773,0.5070480704307556,0.1530702412128448,0.0,0.0,0.360419750213623,25.70352554321289,25.0,-0.1670738756656646,-4960.7646484375,78.77400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28057861328125,300.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1088193580508232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694982290267944,0.2695028185844421,-4.575104412651854e-06,0.0,0.0001104378170566,0.0,0.0,11.887288093566896,0.0,0.0,0.0,0.3016669154167175,4.0,0.0,1.0
818520,293.2726745605469,297.1499938964844,293.1499938964844,0.0105894785374403,-633.7110595703125,302.60308837890625,0.5582627058029175,0.050000000745058,0.0457557216286659,294.0347595214844,297.1499938964844,293.1499938964844,0.000317626108881,-5.413308143615723,291.3014221191406,0.5582627058029175,0.050000000745058,0.0481829792261123,293.2203674316406,297.1499938964844,293.1499938964844,0.1436461508274078,-2380.8046875,304.1573791503906,0.914921760559082,0.2151930034160614,0.151264488697052,293.2113647460937,297.1499938964844,293.1499938964844,0.2002819925546646,-4203.03564453125,304.1528625488281,0.9990000128746032,0.2946711182594299,0.2671332657337188,293.3080749511719,297.1499938964844,293.1499938964844,0.0087023517116904,-2827.24853515625,301.38330078125,0.5582627058029175,0.050000000745058,0.2285593152046203,291.1542053222656,291.1499938964844,274.54638671875,272.29693603515625,285.6220092773437,293.9631042480469,291.1542358398437,1.0,0.1923481076955795,0.9242953658103944,0.9242953658103944,1.0,1.0,-0.8891333341598511,0.382085233926773,0.5070480704307556,0.1530702412128448,0.0,0.0,0.360419750213623,25.70352554321289,25.0,-0.1670738756656646,-4960.7646484375,78.77400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28057861328125,300.8805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1088193580508232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694982290267944,0.2695028185844421,-4.575104412651854e-06,0.0,0.0001104378170566,0.0,0.0,11.887288093566896,0.0,0.0,0.0,0.3016669154167175,4.0,0.0,1.0
818580,293.2721252441406,297.1499938964844,293.1499938964844,0.0105169955641031,-631.3988647460938,302.56219482421875,0.5584772229194641,0.050000000745058,0.0457543618977069,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304992675781,0.5584772229194641,0.050000000745058,0.0481815449893474,293.2205505371094,297.1499938964844,293.1499938964844,0.1421445310115814,-2360.852783203125,304.15740966796875,0.9123592376708984,0.2133759558200836,0.1500021517276764,293.2144470214844,297.1499938964844,293.1499938964844,0.2000000923871994,-4198.44384765625,304.1523742675781,0.9990000128746032,0.292490690946579,0.2668615579605102,293.3096618652344,297.1499938964844,293.1499938964844,0.0086215706542134,-2810.653564453125,301.32421875,0.5584772229194641,0.050000000745058,0.2285525053739547,291.1546936035156,291.1499938964844,274.565185546875,272.3096923828125,285.6376953125,293.9783020019531,291.1549072265625,1.0,0.1920348405838012,0.9242603182792664,0.9242603182792664,1.0,1.0,-0.8872806429862976,0.3813463449478149,0.5059342980384827,0.1524686217308044,0.0,0.0,0.359775185585022,25.64398765563965,25.0,1.2914483547210691,-4940.056640625,78.35437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2511901855469,300.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1086532399058342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688843905925751,0.2688889801502228,-4.573402293317486e-06,0.0,0.0001102692258427,0.0,0.0,11.852835655212402,0.0,0.0,0.0,0.3015252947807312,4.0,0.0,1.0
818640,293.2721252441406,297.1499938964844,293.1499938964844,0.0105169955641031,-631.3988647460938,302.56219482421875,0.5584772229194641,0.050000000745058,0.0457543618977069,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7304992675781,0.5584772229194641,0.050000000745058,0.0481815449893474,293.2205505371094,297.1499938964844,293.1499938964844,0.1421445310115814,-2360.852783203125,304.15740966796875,0.9123592376708984,0.2133759558200836,0.1500021517276764,293.2144470214844,297.1499938964844,293.1499938964844,0.2000000923871994,-4198.44384765625,304.1523742675781,0.9990000128746032,0.292490690946579,0.2668615579605102,293.3096618652344,297.1499938964844,293.1499938964844,0.0086215706542134,-2810.653564453125,301.32421875,0.5584772229194641,0.050000000745058,0.2285525053739547,291.1546936035156,291.1499938964844,274.565185546875,272.3096923828125,285.6376953125,293.9783020019531,291.1549072265625,1.0,0.1920348405838012,0.9242603182792664,0.9242603182792664,1.0,1.0,-0.8872806429862976,0.3813463449478149,0.5059342980384827,0.1524686217308044,0.0,0.0,0.359775185585022,25.64398765563965,25.0,1.2914483547210691,-4940.056640625,78.35437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2511901855469,300.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1086532399058342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688843905925751,0.2688889801502228,-4.573402293317486e-06,0.0,0.0001102692258427,0.0,0.0,11.852835655212402,0.0,0.0,0.0,0.3015252947807312,4.0,0.0,1.0
818700,293.2718811035156,297.1499938964844,293.1499938964844,0.0104805370792746,-630.2109985351562,302.54180908203125,0.5585646033287048,0.050000000745058,0.0457538105547428,294.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5585646033287048,0.050000000745058,0.0481809638440609,293.2206726074219,297.1499938964844,293.1499938964844,0.1413755565881729,-2350.605224609375,304.157470703125,0.9110339879989624,0.212457850575447,0.1493617892265319,293.2160949707031,297.1499938964844,293.1499938964844,0.1998709887266159,-4196.32177734375,304.1521911621094,0.9990000128746032,0.291354089975357,0.2667508721351623,293.3104858398437,297.1499938964844,293.1499938964844,0.0085807666182518,-2802.126708984375,301.2945556640625,0.5585646033287048,0.050000000745058,0.2285497486591339,291.1556701660156,291.1499938964844,274.57427978515625,272.3157653808594,285.6436767578125,293.98309326171875,291.1558837890625,1.0,0.1918873041868209,0.9242427349090576,0.9242427349090576,1.0,1.0,-0.8863745331764221,0.380981296300888,0.5053932666778564,0.1521839499473571,0.0,0.0,0.3593003749847412,25.61808013916016,25.0,1.8214863538742063,-4929.96044921875,78.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23858642578125,300.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.375,18000.0,0.0,0.0,0.1085897386074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684731185436249,0.2684777081012726,-4.572397756419377e-06,0.0,0.0001102047826861,0.0,0.0,11.830105781555176,0.0,0.0,0.0,0.3014321327209472,4.0,0.0,1.0
818760,293.2716064453125,297.1499938964844,293.1499938964844,0.0104446271434426,-629.0440063476562,302.521484375,0.5586417317390442,0.050000000745058,0.0457533225417137,294.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.5586417317390442,0.050000000745058,0.04818045347929,293.22076416015625,297.1499938964844,293.1499938964844,0.1406124681234359,-2340.431640625,304.1575012207031,0.909701943397522,0.2115408480167389,0.1487220674753189,293.2177429199219,297.1499938964844,293.1499938964844,0.1997609138488769,-4194.5234375,304.1519775390625,0.9990000128746032,0.2901890575885772,0.2666532099246979,293.3113098144531,297.1499938964844,293.1499938964844,0.0085401693359017,-2793.63427734375,301.2646484375,0.5586417317390442,0.050000000745058,0.2285473197698593,291.1563415527344,291.1499938964844,274.5831298828125,272.3216552734375,285.6503601074219,293.9888916015625,291.156494140625,1.0,0.1917453408241272,0.9242273569107056,0.9242273569107056,1.0,1.0,-0.8854854106903076,0.3806209564208984,0.5048644542694092,0.1519103944301605,0.0,0.0,0.3588073253631592,25.5942497253418,25.0,1.7445367574691772,-4919.44677734375,77.96109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2275390625,300.83990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1085345149040222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679834067821502,0.2679879665374756,-4.571134923025966e-06,0.0,0.0001101487359846,0.0,0.0,11.802901268005373,0.0,0.0,0.0,0.301322191953659,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103735541924834,-626.7176513671875,302.4809265136719,0.5587669014930725,0.050000000745058,0.0457525327801704,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5587669014930725,0.050000000745058,0.0481796227395534,293.2210388183594,297.1499938964844,293.1499938964844,0.1390836536884308,-2320.013427734375,304.15753173828125,0.9070138931274414,0.2096972614526748,0.1474384516477584,293.22119140625,297.1499938964844,293.1499938964844,0.1995762437582016,-4191.505859375,304.1516418457031,0.9990000128746032,0.2877726852893829,0.2664946019649505,293.3130187988281,297.1499938964844,293.1499938964844,0.0084590557962656,-2776.5224609375,301.204345703125,0.5587669014930725,0.050000000745058,0.2285433858633041,291.1576232910156,291.1499938964844,274.6002502441406,272.3329162597656,285.6644897460937,294.0021057128906,291.1578369140625,1.0,0.1914761960506439,0.9241965413093568,0.9241965413093568,1.0,1.0,-0.8837477564811707,0.3799104392528534,0.5038373470306396,0.1513921916484832,0.0,0.0,0.3577103316783905,25.552370071411133,25.0,2.0220775604248047,-4899.029296875,77.59105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2103271484375,300.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1084331795573234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669268548488617,0.266931414604187,-4.568258646031609e-06,0.0,0.0001100458903238,0.0,0.0,11.743928909301758,0.0,0.0,0.0,0.3010809123516083,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103735541924834,-626.7176513671875,302.4809265136719,0.5587669014930725,0.050000000745058,0.0457525327801704,294.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.5587669014930725,0.050000000745058,0.0481796227395534,293.2210388183594,297.1499938964844,293.1499938964844,0.1390836536884308,-2320.013427734375,304.15753173828125,0.9070138931274414,0.2096972614526748,0.1474384516477584,293.22119140625,297.1499938964844,293.1499938964844,0.1995762437582016,-4191.505859375,304.1516418457031,0.9990000128746032,0.2877726852893829,0.2664946019649505,293.3130187988281,297.1499938964844,293.1499938964844,0.0084590557962656,-2776.5224609375,301.204345703125,0.5587669014930725,0.050000000745058,0.2285433858633041,291.1576232910156,291.1499938964844,274.6002502441406,272.3329162597656,285.6644897460937,294.0021057128906,291.1578369140625,1.0,0.1914761960506439,0.9241965413093568,0.9241965413093568,1.0,1.0,-0.8837477564811707,0.3799104392528534,0.5038373470306396,0.1513921916484832,0.0,0.0,0.3577103316783905,25.552370071411133,25.0,2.0220775604248047,-4899.029296875,77.59105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2103271484375,300.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.96484375,18000.0,0.0,0.0,0.1084331795573234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669268548488617,0.266931414604187,-4.568258646031609e-06,0.0,0.0001100458903238,0.0,0.0,11.743928909301758,0.0,0.0,0.0,0.3010809123516083,4.0,0.0,1.0
818940,293.2706298828125,297.1499938964844,293.1499938964844,0.0103029552847146,-624.3764038085938,302.4404602050781,0.5588568449020386,0.050000000745058,0.0457519702613353,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.5588568449020386,0.050000000745058,0.0481790304183959,293.2213439941406,297.1499938964844,293.1499938964844,0.1375413388013839,-2299.35986328125,304.1575927734375,0.9043030738830566,0.2078366875648498,0.1461441814899444,293.22479248046875,297.1499938964844,293.1499938964844,0.1994281113147735,-4189.07666015625,304.1513366699219,0.9990000128746032,0.2852402627468109,0.26638063788414,293.31475830078125,297.1499938964844,293.1499938964844,0.0083777122199535,-2759.130615234375,301.1434020996094,0.5588568449020386,0.050000000745058,0.2285405695438385,291.1593322753906,291.1499938964844,274.6166687011719,272.3435363769531,285.67974853515625,294.0174560546875,291.1595764160156,1.0,0.1912240982055664,0.924165666103363,0.924165666103363,1.0,1.0,-0.8820527791976929,0.3792101144790649,0.5028426647186279,0.1509056389331817,0.0,0.0,0.3563567996025085,25.517383575439453,25.0,2.446171283721924,-4878.2099609375,77.2400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1996154785156,300.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.248046875,18000.0,0.0,0.0,0.1083225384354591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656396627426147,0.2656442523002624,-4.564824394037714e-06,0.0,0.0001099336077459,0.0,0.0,11.672412872314451,0.0,0.0,0.0,0.3007886409759521,4.0,0.0,1.0
819000,293.2706298828125,297.1499938964844,293.1499938964844,0.0103029552847146,-624.3764038085938,302.4404602050781,0.5588568449020386,0.050000000745058,0.0457519702613353,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3546447753906,0.5588568449020386,0.050000000745058,0.0481790304183959,293.2213439941406,297.1499938964844,293.1499938964844,0.1375413388013839,-2299.35986328125,304.1575927734375,0.9043030738830566,0.2078366875648498,0.1461441814899444,293.22479248046875,297.1499938964844,293.1499938964844,0.1994281113147735,-4189.07666015625,304.1513366699219,0.9990000128746032,0.2852402627468109,0.26638063788414,293.31475830078125,297.1499938964844,293.1499938964844,0.0083777122199535,-2759.130615234375,301.1434020996094,0.5588568449020386,0.050000000745058,0.2285405695438385,291.1593322753906,291.1499938964844,274.6166687011719,272.3435363769531,285.67974853515625,294.0174560546875,291.1595764160156,1.0,0.1912240982055664,0.924165666103363,0.924165666103363,1.0,1.0,-0.8820527791976929,0.3792101144790649,0.5028426647186279,0.1509056389331817,0.0,0.0,0.3563567996025085,25.517383575439453,25.0,2.446171283721924,-4878.2099609375,77.2400131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1996154785156,300.8107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.248046875,18000.0,0.0,0.0,0.1083225384354591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656396627426147,0.2656442523002624,-4.564824394037714e-06,0.0,0.0001099336077459,0.0,0.0,11.672412872314451,0.0,0.0,0.0,0.3007886409759521,4.0,0.0,1.0
819060,293.2702331542969,297.1499938964844,293.1499938964844,0.0102329710498452,-622.0319213867188,302.4000244140625,0.5589134097099304,0.050000000745058,0.0457516200840473,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5589134097099304,0.050000000745058,0.0481786578893661,293.2216796875,297.1499938964844,293.1499938964844,0.1359873861074447,-2278.49853515625,304.1576538085937,0.9015803337097168,0.205960527062416,0.1448377221822738,293.228515625,297.1499938964844,293.1499938964844,0.1993096321821212,-4187.126953125,304.1510925292969,0.9990000128746032,0.2825926542282104,0.2662986218929291,293.31658935546875,297.1499938964844,293.1499938964844,0.0082963230088353,-2741.524658203125,301.0817565917969,0.5589134097099304,0.050000000745058,0.2285388112068176,291.1611633300781,291.1499938964844,274.63250732421875,272.3536376953125,285.69451904296875,294.03228759765625,291.1614074707031,1.0,0.1909860074520111,0.9241379499435424,0.9241379499435424,1.0,1.0,-0.8803832530975342,0.3785147666931152,0.501868486404419,0.150441288948059,0.0,0.0,0.3547398746013641,25.488677978515625,25.0,2.4331419467926025,-4857.10986328125,76.9039077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1952514648437,300.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1081784591078758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640895247459411,0.2640940845012665,-4.560676643450279e-06,0.0,0.0001097873828257,0.0,0.0,11.586491584777832,0.0,0.0,0.0,0.3004377782344818,4.0,0.0,1.0
819120,293.2702331542969,297.1499938964844,293.1499938964844,0.0102329710498452,-622.0319213867188,302.4000244140625,0.5589134097099304,0.050000000745058,0.0457516200840473,294.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5589134097099304,0.050000000745058,0.0481786578893661,293.2216796875,297.1499938964844,293.1499938964844,0.1359873861074447,-2278.49853515625,304.1576538085937,0.9015803337097168,0.205960527062416,0.1448377221822738,293.228515625,297.1499938964844,293.1499938964844,0.1993096321821212,-4187.126953125,304.1510925292969,0.9990000128746032,0.2825926542282104,0.2662986218929291,293.31658935546875,297.1499938964844,293.1499938964844,0.0082963230088353,-2741.524658203125,301.0817565917969,0.5589134097099304,0.050000000745058,0.2285388112068176,291.1611633300781,291.1499938964844,274.63250732421875,272.3536376953125,285.69451904296875,294.03228759765625,291.1614074707031,1.0,0.1909860074520111,0.9241379499435424,0.9241379499435424,1.0,1.0,-0.8803832530975342,0.3785147666931152,0.501868486404419,0.150441288948059,0.0,0.0,0.3547398746013641,25.488677978515625,25.0,2.4331419467926025,-4857.10986328125,76.9039077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1952514648437,300.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6328125,18000.0,0.0,0.0,0.1081784591078758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640895247459411,0.2640940845012665,-4.560676643450279e-06,0.0,0.0001097873828257,0.0,0.0,11.586491584777832,0.0,0.0,0.0,0.3004377782344818,4.0,0.0,1.0
819180,293.2698974609375,297.1499938964844,293.1499938964844,0.0101642245426774,-619.7140502929688,302.35955810546875,0.5587388277053833,0.050000000745058,0.0457527413964271,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5587388277053833,0.050000000745058,0.0481798388063907,293.2220153808594,297.1499938964844,293.1499938964844,0.1344320029020309,-2257.569580078125,304.1576843261719,0.8985244631767273,0.2040749490261078,0.1435255110263824,293.2320556640625,297.1499938964844,293.1499938964844,0.1988010108470916,-4178.404296875,304.151611328125,0.9989800453186036,0.2798844277858734,0.2657636404037475,293.3183898925781,297.1499938964844,293.1499938964844,0.0082154674455523,-2723.863037109375,301.0194396972656,0.5587388277053833,0.050000000745058,0.2285444140434265,291.1628723144531,291.1499938964844,274.6478271484375,272.36328125,285.7091369628906,294.0469970703125,291.16314697265625,1.0,0.1907478123903274,0.9241101741790771,0.9241101741790771,1.0,1.0,-0.8781822323799133,0.3775851130485534,0.5005971193313599,0.149863600730896,0.0,0.0,0.3529121279716491,25.49375343322754,25.0,2.61541748046875,-4834.53564453125,76.52586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1967163085937,300.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1079814508557319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623341679573059,0.2623387277126312,-4.555904979497427e-06,0.0,0.0001095874467864,0.0,0.0,11.48932647705078,0.0,0.0,0.0,0.3000402450561523,4.0,0.0,1.0
819240,293.2698974609375,297.1499938964844,293.1499938964844,0.0101642245426774,-619.7140502929688,302.35955810546875,0.5587388277053833,0.050000000745058,0.0457527413964271,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5587388277053833,0.050000000745058,0.0481798388063907,293.2220153808594,297.1499938964844,293.1499938964844,0.1344320029020309,-2257.569580078125,304.1576843261719,0.8985244631767273,0.2040749490261078,0.1435255110263824,293.2320556640625,297.1499938964844,293.1499938964844,0.1988010108470916,-4178.404296875,304.151611328125,0.9989800453186036,0.2798844277858734,0.2657636404037475,293.3183898925781,297.1499938964844,293.1499938964844,0.0082154674455523,-2723.863037109375,301.0194396972656,0.5587388277053833,0.050000000745058,0.2285444140434265,291.1628723144531,291.1499938964844,274.6478271484375,272.36328125,285.7091369628906,294.0469970703125,291.16314697265625,1.0,0.1907478123903274,0.9241101741790771,0.9241101741790771,1.0,1.0,-0.8781822323799133,0.3775851130485534,0.5005971193313599,0.149863600730896,0.0,0.0,0.3529121279716491,25.49375343322754,25.0,2.61541748046875,-4834.53564453125,76.52586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1967163085937,300.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1079814508557319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623341679573059,0.2623387277126312,-4.555904979497427e-06,0.0,0.0001095874467864,0.0,0.0,11.48932647705078,0.0,0.0,0.0,0.3000402450561523,4.0,0.0,1.0
819300,293.2697448730469,297.1499938964844,293.1499938964844,0.0101304128766059,-618.5625,302.3393859863281,0.5583433508872986,0.050000000745058,0.0457552745938301,294.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5583433508872986,0.050000000745058,0.0481825061142444,293.2221984863281,297.1499938964844,293.1499938964844,0.1336504518985748,-2247.0283203125,304.15771484375,0.8965652585029602,0.2031292915344238,0.1428686380386352,293.2333068847656,297.1499938964844,293.1499938964844,0.1979012042284011,-4163.01318359375,304.1529541015625,0.9976729154586792,0.2785999178886413,0.2647849321365356,293.3193054199219,297.1499938964844,293.1499938964844,0.0081753386184573,-2715.001220703125,300.9881286621094,0.5583433508872986,0.050000000745058,0.2285570651292801,291.1640625,291.1499938964844,274.6553649902344,272.3679504394531,285.71563720703125,294.052978515625,291.1644592285156,1.0,0.1906109899282455,0.9240963459014891,0.9240963459014891,1.0,1.0,-0.8762329816818237,0.3767533302307129,0.4994796812534332,0.1493754237890243,0.0,0.0,0.3518560826778412,25.539775848388672,25.0,3.3695647716522217,-4821.14013671875,76.25530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1996154785156,300.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1078561693429946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613499164581299,0.2613544762134552,-4.553286089503672e-06,0.0,0.0001094602994271,0.0,0.0,11.435123443603516,0.0,0.0,0.0,0.2998183965682983,4.0,0.0,1.0
819360,293.2696228027344,297.1499938964844,293.1499938964844,0.0100964624434709,-617.3910522460938,302.3192443847656,0.5579107999801636,0.050000000745058,0.0457580536603927,294.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5579107999801636,0.050000000745058,0.048185434192419,293.22235107421875,297.1499938964844,293.1499938964844,0.1328634023666381,-2236.39306640625,304.1577453613281,0.8945509791374207,0.2021816521883011,0.1422107070684433,293.23394775390625,297.1499938964844,293.1499938964844,0.1968308687210083,-4144.693359375,304.15435791015625,0.996139109134674,0.2774172723293304,0.2636253833770752,293.3201904296875,297.1499938964844,293.1499938964844,0.0081351110711693,-2706.02392578125,300.9568176269531,0.5579107999801636,0.050000000745058,0.2285709530115127,291.1657409667969,291.1499938964844,274.6628112792969,272.37255859375,285.720947265625,294.0570983886719,291.1662292480469,1.0,0.1904606074094772,0.9240887761116028,0.9240887761116028,1.0,1.0,-0.874077320098877,0.3758350312709808,0.4982422590255737,0.1488333493471145,0.0,0.0,0.3506419956684112,25.59014892578125,25.0,4.228744029998779,-4806.8994140625,75.95535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2041015625,300.79022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.7421875,18000.0,0.0,0.0,0.1077077463269233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602395415306091,0.2602441012859344,-4.550414814730175e-06,0.0,0.0001093096725526,0.0,0.0,11.374292373657228,0.0,0.0,0.0,0.2995699048042297,4.0,0.0,1.0
819420,293.2693786621094,297.1499938964844,293.1499938964844,0.0100287832319736,-615.045166015625,302.2789306640625,0.5572247505187988,0.050000000745058,0.0457624979317188,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5572247505187988,0.050000000745058,0.0481901131570339,293.2226867675781,297.1499938964844,293.1499938964844,0.1312909424304962,-2215.11083984375,304.15777587890625,0.8907528519630432,0.2002815753221511,0.1408901512622833,293.234375,297.1499938964844,293.1499938964844,0.1948476433753967,-4110.91943359375,304.1561889648437,0.9933573007583618,0.2752042114734649,0.2615026533603668,293.32196044921875,297.1499938964844,293.1499938964844,0.008054724894464,-2687.96240234375,300.8937683105469,0.5572247505187988,0.050000000745058,0.2285931408405304,291.1689147949219,291.1499938964844,274.677490234375,272.381591796875,285.7299499511719,294.0625,291.1692199707031,1.0,0.1901358664035797,0.9240736365318298,0.9240736365318298,1.0,1.0,-0.8699821829795837,0.374092549085617,0.4958896338939667,0.1478016227483749,0.0,0.0,0.3478955328464508,25.663429260253903,25.0,3.824097394943237,-4777.2802734375,75.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2174377441406,300.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1073326095938682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576470673084259,0.2576516270637512,-4.543660907074809e-06,0.0,0.0001089289580704,0.0,0.0,11.232644081115724,0.0,0.0,0.0,0.2989932894706726,4.0,0.0,1.0
819480,293.2693786621094,297.1499938964844,293.1499938964844,0.0100287832319736,-615.045166015625,302.2789306640625,0.5572247505187988,0.050000000745058,0.0457624979317188,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5572247505187988,0.050000000745058,0.0481901131570339,293.2226867675781,297.1499938964844,293.1499938964844,0.1312909424304962,-2215.11083984375,304.15777587890625,0.8907528519630432,0.2002815753221511,0.1408901512622833,293.234375,297.1499938964844,293.1499938964844,0.1948476433753967,-4110.91943359375,304.1561889648437,0.9933573007583618,0.2752042114734649,0.2615026533603668,293.32196044921875,297.1499938964844,293.1499938964844,0.008054724894464,-2687.96240234375,300.8937683105469,0.5572247505187988,0.050000000745058,0.2285931408405304,291.1689147949219,291.1499938964844,274.677490234375,272.381591796875,285.7299499511719,294.0625,291.1692199707031,1.0,0.1901358664035797,0.9240736365318298,0.9240736365318298,1.0,1.0,-0.8699821829795837,0.374092549085617,0.4958896338939667,0.1478016227483749,0.0,0.0,0.3478955328464508,25.663429260253903,25.0,3.824097394943237,-4777.2802734375,75.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2174377441406,300.7870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.12109375,18000.0,0.0,0.0,0.1073326095938682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576470673084259,0.2576516270637512,-4.543660907074809e-06,0.0,0.0001089289580704,0.0,0.0,11.232644081115724,0.0,0.0,0.0,0.2989932894706726,4.0,0.0,1.0
819540,293.2691955566406,297.1499938964844,293.1499938964844,0.0099623706191778,-612.751953125,302.2383117675781,0.5566725730895996,0.050000000745058,0.0457660965621471,294.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5566725730895996,0.050000000745058,0.0481939055025577,293.2229919433594,297.1499938964844,293.1499938964844,0.1297347992658615,-2194.01708984375,304.15777587890625,0.8871241807937622,0.1983785182237625,0.1395661830902099,293.234375,297.1499938964844,293.1499938964844,0.1929589807987213,-4078.884033203125,304.1572570800781,0.990715265274048,0.2730622589588165,0.2594765722751617,293.3236694335937,297.1499938964844,293.1499938964844,0.0079751797020435,-2670.025390625,300.8299255371094,0.5566725730895996,0.050000000745058,0.2286111265420913,291.170654296875,291.1499938964844,274.6919860839844,272.3904113769531,285.7383117675781,294.0670166015625,291.1708068847656,1.0,0.1897861361503601,0.9240584969520568,0.9240584969520568,1.0,1.0,-0.8659919500350952,0.3723974823951721,0.4935944676399231,0.1467931270599365,0.0,0.0,0.3450141549110412,25.715539932250977,25.0,2.4305419921875,-4747.5126953125,74.74641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2353515625,300.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.91796875,18000.0,0.0,0.0,0.1068485453724861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548714876174927,0.254876047372818,-4.536114374786848e-06,0.0,0.0001084376926883,0.0,0.0,11.081032752990724,0.0,0.0,0.0,0.2983737885951996,4.0,0.0,1.0
