time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819600,293.2691955566406,297.1499938964844,293.1499938964844,0.0099623706191778,-612.751953125,302.2383117675781,0.5566725730895996,0.050000000745058,0.0457660965621471,294.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5566725730895996,0.050000000745058,0.0481939055025577,293.2229919433594,297.1499938964844,293.1499938964844,0.1297347992658615,-2194.01708984375,304.15777587890625,0.8871241807937622,0.1983785182237625,0.1395661830902099,293.234375,297.1499938964844,293.1499938964844,0.1929589807987213,-4078.884033203125,304.1572570800781,0.990715265274048,0.2730622589588165,0.2594765722751617,293.3236694335937,297.1499938964844,293.1499938964844,0.0079751797020435,-2670.025390625,300.8299255371094,0.5566725730895996,0.050000000745058,0.2286111265420913,291.170654296875,291.1499938964844,274.6919860839844,272.3904113769531,285.7383117675781,294.0670166015625,291.1708068847656,1.0,0.1897861361503601,0.9240584969520568,0.9240584969520568,1.0,1.0,-0.8659919500350952,0.3723974823951721,0.4935944676399231,0.1467931270599365,0.0,0.0,0.3450141549110412,25.715539932250977,25.0,2.4305419921875,-4747.5126953125,74.74641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2353515625,300.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.91796875,18000.0,0.0,0.0,0.1068485453724861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548714876174927,0.254876047372818,-4.536114374786848e-06,0.0,0.0001084376926883,0.0,0.0,11.081032752990724,0.0,0.0,0.0,0.2983737885951996,4.0,0.0,1.0
819660,293.26910400390625,297.1499938964844,293.1499938964844,0.0098967514932155,-610.4823608398438,302.197509765625,0.5561999082565308,0.050000000745058,0.0457691997289657,294.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5561999082565308,0.050000000745058,0.0481971688568592,293.2232666015625,297.1499938964844,293.1499938964844,0.1281896382570266,-2173.02978515625,304.15777587890625,0.8835946917533875,0.1964737772941589,0.1382404714822769,293.2342834472656,297.1499938964844,293.1499938964844,0.1911015510559082,-4047.425048828125,304.1579284667969,0.9881007075309752,0.2709448933601379,0.2574792802333832,293.3253479003906,297.1499938964844,293.1499938964844,0.0078961811959743,-2652.0888671875,300.76544189453125,0.5561999082565308,0.050000000745058,0.2286266237497329,291.17156982421875,291.1499938964844,274.7063903808594,272.399169921875,285.74658203125,294.07159423828125,291.1716613769531,1.0,0.1894175261259079,0.9240748286247252,0.9240748286247252,1.0,1.0,-0.8620299696922302,0.3707182109355926,0.4913117587566376,0.1457891464233398,0.0,0.0,0.3420687615871429,25.75471305847168,25.0,1.3157750368118286,-4717.88037109375,74.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2558288574219,300.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.087890625,18000.0,0.0,0.0,0.1062614768743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520487308502197,0.2520532608032226,-4.528380031842971e-06,0.0,0.0001078418863471,0.0,0.0,10.927536010742188,0.0,0.0,0.0,0.2977452576160431,4.0,0.0,1.0
819720,293.26910400390625,297.1499938964844,293.1499938964844,0.0098967514932155,-610.4823608398438,302.197509765625,0.5561999082565308,0.050000000745058,0.0457691997289657,294.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5561999082565308,0.050000000745058,0.0481971688568592,293.2232666015625,297.1499938964844,293.1499938964844,0.1281896382570266,-2173.02978515625,304.15777587890625,0.8835946917533875,0.1964737772941589,0.1382404714822769,293.2342834472656,297.1499938964844,293.1499938964844,0.1911015510559082,-4047.425048828125,304.1579284667969,0.9881007075309752,0.2709448933601379,0.2574792802333832,293.3253479003906,297.1499938964844,293.1499938964844,0.0078961811959743,-2652.0888671875,300.76544189453125,0.5561999082565308,0.050000000745058,0.2286266237497329,291.17156982421875,291.1499938964844,274.7063903808594,272.399169921875,285.74658203125,294.07159423828125,291.1716613769531,1.0,0.1894175261259079,0.9240748286247252,0.9240748286247252,1.0,1.0,-0.8620299696922302,0.3707182109355926,0.4913117587566376,0.1457891464233398,0.0,0.0,0.3420687615871429,25.75471305847168,25.0,1.3157750368118286,-4717.88037109375,74.12713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2558288574219,300.78350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.087890625,18000.0,0.0,0.0,0.1062614768743515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520487308502197,0.2520532608032226,-4.528380031842971e-06,0.0,0.0001078418863471,0.0,0.0,10.927536010742188,0.0,0.0,0.0,0.2977452576160431,4.0,0.0,1.0
819780,293.2690734863281,297.1499938964844,293.1499938964844,0.0098316948860883,-608.2235107421875,302.1564636230469,0.5557848215103149,0.050000000745058,0.0457719378173351,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5557848215103149,0.050000000745058,0.0482000522315502,293.2235107421875,297.1499938964844,293.1499938964844,0.1266529113054275,-2152.109619140625,304.1577453613281,0.8801357746124268,0.1945673525333404,0.1369132846593856,293.234130859375,297.1499938964844,293.1499938964844,0.1892628818750381,-4016.289794921875,304.1583557128906,0.9854813814163208,0.2688422203063965,0.2554968297481537,293.32696533203125,297.1499938964844,293.1499938964844,0.007817655801773,-2634.11328125,300.7003479003906,0.5557848215103149,0.050000000745058,0.2286403030157089,291.1719665527344,291.1499938964844,274.7208557128906,272.40789794921875,285.7549743652344,294.076416015625,291.1719665527344,1.0,0.1890345364809036,0.9240911602973938,0.9240911602973938,1.0,1.0,-0.8580809235572815,0.3690468668937683,0.4890340566635132,0.1447861343622207,0.0,0.0,0.3391109406948089,25.78445053100586,25.0,0.5060672163963318,-4688.25830078125,73.5003433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27703857421875,300.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.947265625,18000.0,0.0,0.0,0.1055831238627433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492284327745437,0.2492329478263855,-4.520666152529884e-06,0.0,0.0001071534497896,0.0,0.0,10.77503776550293,0.0,0.0,0.0,0.2971207201480865,4.0,0.0,1.0
819840,293.2690734863281,297.1499938964844,293.1499938964844,0.0098316948860883,-608.2235107421875,302.1564636230469,0.5557848215103149,0.050000000745058,0.0457719378173351,294.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5557848215103149,0.050000000745058,0.0482000522315502,293.2235107421875,297.1499938964844,293.1499938964844,0.1266529113054275,-2152.109619140625,304.1577453613281,0.8801357746124268,0.1945673525333404,0.1369132846593856,293.234130859375,297.1499938964844,293.1499938964844,0.1892628818750381,-4016.289794921875,304.1583557128906,0.9854813814163208,0.2688422203063965,0.2554968297481537,293.32696533203125,297.1499938964844,293.1499938964844,0.007817655801773,-2634.11328125,300.7003479003906,0.5557848215103149,0.050000000745058,0.2286403030157089,291.1719665527344,291.1499938964844,274.7208557128906,272.40789794921875,285.7549743652344,294.076416015625,291.1719665527344,1.0,0.1890345364809036,0.9240911602973938,0.9240911602973938,1.0,1.0,-0.8580809235572815,0.3690468668937683,0.4890340566635132,0.1447861343622207,0.0,0.0,0.3391109406948089,25.78445053100586,25.0,0.5060672163963318,-4688.25830078125,73.5003433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27703857421875,300.7825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.947265625,18000.0,0.0,0.0,0.1055831238627433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492284327745437,0.2492329478263855,-4.520666152529884e-06,0.0,0.0001071534497896,0.0,0.0,10.77503776550293,0.0,0.0,0.0,0.2971207201480865,4.0,0.0,1.0
819900,293.2690734863281,297.1499938964844,293.1499938964844,0.0097993090748786,-607.0946044921875,302.13580322265625,0.5555946826934814,0.050000000745058,0.045773196965456,294.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5555946826934814,0.050000000745058,0.0482013784348964,293.2236328125,297.1499938964844,293.1499938964844,0.1258871108293533,-2141.666015625,304.15771484375,0.8784274458885193,0.1936134696006775,0.1362491250038147,293.2340393066406,297.1499938964844,293.1499938964844,0.1883495151996612,-4000.817626953125,304.1584777832031,0.984165370464325,0.2677955329418182,0.2545100152492523,293.3277893066406,297.1499938964844,293.1499938964844,0.0077785360626876,-2625.098388671875,300.6675720214844,0.5555946826934814,0.050000000745058,0.2286465913057327,291.1719970703125,291.1499938964844,274.7281188964844,272.41229248046875,285.7592468261719,294.0789794921875,291.1719665527344,1.0,0.1888387203216552,0.924099326133728,0.924099326133728,1.0,1.0,-0.8561100959777832,0.3682134449481964,0.4878966510295868,0.1442852616310119,0.0,0.0,0.3376403748989105,25.79646873474121,25.0,0.205267384648323,-4673.44189453125,73.18498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2874450683594,300.7818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.7890625,18000.0,0.0,0.0,0.105214275419712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478334009647369,0.2478379309177398,-4.516861736192368e-06,0.0,0.0001067791090463,0.0,0.0,10.699936866760254,0.0,0.0,0.0,0.2968131303787231,4.0,0.0,1.0
819960,293.26910400390625,297.1499938964844,293.1499938964844,0.0097669875249266,-605.9645385742188,302.1151123046875,0.5554142594337463,0.050000000745058,0.0457743927836418,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5554142594337463,0.050000000745058,0.0482026413083076,293.2237243652344,297.1499938964844,293.1499938964844,0.1251226812601089,-2131.228271484375,304.15771484375,0.8767306804656982,0.1926591396331787,0.1355845779180526,293.2339172363281,297.1499938964844,293.1499938964844,0.1874397844076156,-3985.39990234375,304.1585998535156,0.9828433394432068,0.2667517364025116,0.2535258531570434,293.3285827636719,297.1499938964844,293.1499938964844,0.0077395108528435,-2616.062744140625,300.6346740722656,0.5554142594337463,0.050000000745058,0.2286525666713714,291.1719665527344,291.1499938964844,274.7354431152344,272.4167175292969,285.7635803222656,294.08160400390625,291.17193603515625,1.0,0.1886405795812606,0.9241121411323548,0.9241121411323548,1.0,1.0,-0.8541414737701416,0.3673813939094543,0.4867600500583648,0.1437851786613464,0.0,0.0,0.3361802101135254,25.8069076538086,25.0,-0.0388880558311939,-4658.60888671875,72.86874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2974548339844,300.7810363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.58984375,18000.0,0.0,0.0,0.1048287749290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464537173509597,0.2464582324028015,-4.513109615800204e-06,0.0,0.0001063878808054,0.0,0.0,10.625883102416992,0.0,0.0,0.0,0.2965098619461059,4.0,0.0,1.0
820020,293.2692565917969,297.1499938964844,293.1499938964844,0.0097024710848927,-603.697265625,302.0733947753906,0.5550784468650818,0.050000000745058,0.0457766279578208,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5550784468650818,0.050000000745058,0.0482049956917762,293.22393798828125,297.1499938964844,293.1499938964844,0.1235975250601768,-2110.363525390625,304.1576843261719,0.8733670711517334,0.1907491087913513,0.1342543810606002,293.23370361328125,297.1499938964844,293.1499938964844,0.1856309324502945,-3954.716064453125,304.15875244140625,0.9801773428916932,0.2646724879741668,0.2515653371810913,293.33013916015625,297.1499938964844,293.1499938964844,0.0076617170125246,-2597.918701171875,300.5684509277344,0.5550784468650818,0.050000000745058,0.2286637425422668,291.17169189453125,291.1499938964844,274.7502746582031,272.4257202148437,285.7724914550781,294.0871887207031,291.171630859375,1.0,0.1882385164499282,0.9241377711296082,0.9241377711296082,1.0,1.0,-0.8502109050750732,0.3657207489013672,0.4844901859760284,0.1427880227565765,0.0,0.0,0.333302229642868,25.823755264282227,25.0,-0.3981135785579681,-4628.8515625,72.23473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3157958984375,300.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.107421875,18000.0,0.0,0.0,0.1040174886584281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437510639429092,0.2437555640935897,-4.505796368903248e-06,0.0,0.0001055645261658,0.0,0.0,10.48146915435791,0.0,0.0,0.0,0.2959185838699341,4.0,0.0,1.0
820080,293.2692565917969,297.1499938964844,293.1499938964844,0.0097024710848927,-603.697265625,302.0733947753906,0.5550784468650818,0.050000000745058,0.0457766279578208,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5550784468650818,0.050000000745058,0.0482049956917762,293.22393798828125,297.1499938964844,293.1499938964844,0.1235975250601768,-2110.363525390625,304.1576843261719,0.8733670711517334,0.1907491087913513,0.1342543810606002,293.23370361328125,297.1499938964844,293.1499938964844,0.1856309324502945,-3954.716064453125,304.15875244140625,0.9801773428916932,0.2646724879741668,0.2515653371810913,293.33013916015625,297.1499938964844,293.1499938964844,0.0076617170125246,-2597.918701171875,300.5684509277344,0.5550784468650818,0.050000000745058,0.2286637425422668,291.17169189453125,291.1499938964844,274.7502746582031,272.4257202148437,285.7724914550781,294.0871887207031,291.171630859375,1.0,0.1882385164499282,0.9241377711296082,0.9241377711296082,1.0,1.0,-0.8502109050750732,0.3657207489013672,0.4844901859760284,0.1427880227565765,0.0,0.0,0.333302229642868,25.823755264282227,25.0,-0.3981135785579681,-4628.8515625,72.23473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3157958984375,300.7784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.107421875,18000.0,0.0,0.0,0.1040174886584281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437510639429092,0.2437555640935897,-4.505796368903248e-06,0.0,0.0001055645261658,0.0,0.0,10.48146915435791,0.0,0.0,0.0,0.2959185838699341,4.0,0.0,1.0
820140,293.26953125,297.1499938964844,293.1499938964844,0.0096380040049552,-601.4146118164062,302.0313415527344,0.5547701716423035,0.050000000745058,0.0457786917686462,294.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5547701716423035,0.050000000745058,0.0482071638107299,293.22412109375,297.1499938964844,293.1499938964844,0.1220764741301536,-2089.500732421875,304.1576538085937,0.8700364232063293,0.1888372302055359,0.1329226940870285,293.2334289550781,297.1499938964844,293.1499938964844,0.1838354617357254,-3924.213623046875,304.1588134765625,0.9774770736694336,0.2626039683818817,0.2496147155761718,293.3316955566406,297.1499938964844,293.1499938964844,0.0075842104852199,-2579.65869140625,300.5016784667969,0.5547701716423035,0.050000000745058,0.2286740392446518,291.1712951660156,291.1499938964844,274.76544189453125,272.4349670410156,285.78173828125,294.0931701660156,291.17120361328125,1.0,0.1878304779529571,0.9241634011268616,0.9241634011268616,1.0,1.0,-0.8462889790534973,0.3640638291835785,0.4822251498699188,0.1417963951826095,0.0,0.0,0.3304923772811889,25.83622169494629,25.0,-0.6260221600532532,-4598.9287109375,71.60008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33123779296875,300.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1031679585576057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411353290081024,0.2411398291587829,-4.498770522332052e-06,0.0,0.0001047023615683,0.0,0.0,10.34252643585205,0.0,0.0,0.0,0.2953499853610992,4.0,0.0,1.0
820200,293.26953125,297.1499938964844,293.1499938964844,0.0096380040049552,-601.4146118164062,302.0313415527344,0.5547701716423035,0.050000000745058,0.0457786917686462,294.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5547701716423035,0.050000000745058,0.0482071638107299,293.22412109375,297.1499938964844,293.1499938964844,0.1220764741301536,-2089.500732421875,304.1576538085937,0.8700364232063293,0.1888372302055359,0.1329226940870285,293.2334289550781,297.1499938964844,293.1499938964844,0.1838354617357254,-3924.213623046875,304.1588134765625,0.9774770736694336,0.2626039683818817,0.2496147155761718,293.3316955566406,297.1499938964844,293.1499938964844,0.0075842104852199,-2579.65869140625,300.5016784667969,0.5547701716423035,0.050000000745058,0.2286740392446518,291.1712951660156,291.1499938964844,274.76544189453125,272.4349670410156,285.78173828125,294.0931701660156,291.17120361328125,1.0,0.1878304779529571,0.9241634011268616,0.9241634011268616,1.0,1.0,-0.8462889790534973,0.3640638291835785,0.4822251498699188,0.1417963951826095,0.0,0.0,0.3304923772811889,25.83622169494629,25.0,-0.6260221600532532,-4598.9287109375,71.60008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33123779296875,300.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1031679585576057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411353290081024,0.2411398291587829,-4.498770522332052e-06,0.0,0.0001047023615683,0.0,0.0,10.34252643585205,0.0,0.0,0.0,0.2953499853610992,4.0,0.0,1.0
820260,293.2698974609375,297.1499938964844,293.1499938964844,0.0095734987407922,-599.1119995117188,301.98883056640625,0.5544842481613159,0.050000000745058,0.0457806102931499,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5544842481613159,0.050000000745058,0.048209186643362,293.22430419921875,297.1499938964844,293.1499938964844,0.120558887720108,-2068.63037109375,304.1576232910156,0.8667330145835876,0.1869236081838607,0.1315895915031433,293.233154296875,297.1499938964844,293.1499938964844,0.1820528358221054,-3893.876953125,304.1588439941406,0.974738359451294,0.260545939207077,0.247673824429512,293.3332214355469,297.1499938964844,293.1499938964844,0.0075069828890264,-2561.27490234375,300.4344177246094,0.5544842481613159,0.050000000745058,0.2286836206912994,291.1707458496094,291.1499938964844,274.7810363769531,272.4445495605469,285.7914428710937,294.0995788574219,291.170654296875,1.0,0.1874180883169174,0.9241974949836732,0.9241974949836732,1.0,1.0,-0.8423758149147034,0.3624101877212524,0.4799656569957733,0.1408125609159469,0.0,0.0,0.3277593851089477,25.845218658447266,25.0,-0.7544711828231812,-4568.80810546875,70.96617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3432922363281,300.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1022975519299507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386144399642944,0.2386189252138137,-4.492055722948862e-06,0.0,0.0001038190166582,0.0,0.0,10.209396362304688,0.0,0.0,0.0,0.294805496931076,4.0,0.0,1.0
820320,293.2698974609375,297.1499938964844,293.1499938964844,0.0095734987407922,-599.1119995117188,301.98883056640625,0.5544842481613159,0.050000000745058,0.0457806102931499,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5544842481613159,0.050000000745058,0.048209186643362,293.22430419921875,297.1499938964844,293.1499938964844,0.120558887720108,-2068.63037109375,304.1576232910156,0.8667330145835876,0.1869236081838607,0.1315895915031433,293.233154296875,297.1499938964844,293.1499938964844,0.1820528358221054,-3893.876953125,304.1588439941406,0.974738359451294,0.260545939207077,0.247673824429512,293.3332214355469,297.1499938964844,293.1499938964844,0.0075069828890264,-2561.27490234375,300.4344177246094,0.5544842481613159,0.050000000745058,0.2286836206912994,291.1707458496094,291.1499938964844,274.7810363769531,272.4445495605469,285.7914428710937,294.0995788574219,291.170654296875,1.0,0.1874180883169174,0.9241974949836732,0.9241974949836732,1.0,1.0,-0.8423758149147034,0.3624101877212524,0.4799656569957733,0.1408125609159469,0.0,0.0,0.3277593851089477,25.845218658447266,25.0,-0.7544711828231812,-4568.80810546875,70.96617889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3432922363281,300.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.1022975519299507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386144399642944,0.2386189252138137,-4.492055722948862e-06,0.0,0.0001038190166582,0.0,0.0,10.209396362304688,0.0,0.0,0.0,0.294805496931076,4.0,0.0,1.0
820380,293.2703857421875,297.1499938964844,293.1499938964844,0.0095088789239525,-596.7850952148438,301.9459228515625,0.5542166829109192,0.050000000745058,0.0457824096083641,294.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5542166829109192,0.050000000745058,0.0482110828161239,293.2244567871094,297.1499938964844,293.1499938964844,0.1190443187952041,-2047.74462890625,304.1576232910156,0.863452672958374,0.1850084215402603,0.1302552223205566,293.2328796386719,297.1499938964844,293.1499938964844,0.1802825182676315,-3863.691650390625,304.1588439941406,0.971958339214325,0.2584984004497528,0.2457425892353058,293.334716796875,297.1499938964844,293.1499938964844,0.0074300067499279,-2542.755615234375,300.3666381835937,0.5542166829109192,0.050000000745058,0.2286926209926605,291.1701965332031,291.1499938964844,274.7972106933594,272.45458984375,285.8016357421875,294.1064453125,291.17010498046875,1.0,0.1870026439428329,0.9242316484451294,0.9242316484451294,1.0,1.0,-0.8384717702865601,0.3607588708400726,0.4777128994464874,0.139838233590126,0.0,0.0,0.3251049816608429,25.851476669311523,25.0,-0.7994957566261292,-4538.4755859375,70.33411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3517150878906,300.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.1014221161603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361894696950912,0.2361939549446106,-4.4856542444904335e-06,0.0,0.0001029305567499,0.0,0.0,10.082058906555176,0.0,0.0,0.0,0.2942850589752197,4.0,0.0,1.0
820440,293.2703857421875,297.1499938964844,293.1499938964844,0.0095088789239525,-596.7850952148438,301.9459228515625,0.5542166829109192,0.050000000745058,0.0457824096083641,294.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5542166829109192,0.050000000745058,0.0482110828161239,293.2244567871094,297.1499938964844,293.1499938964844,0.1190443187952041,-2047.74462890625,304.1576232910156,0.863452672958374,0.1850084215402603,0.1302552223205566,293.2328796386719,297.1499938964844,293.1499938964844,0.1802825182676315,-3863.691650390625,304.1588439941406,0.971958339214325,0.2584984004497528,0.2457425892353058,293.334716796875,297.1499938964844,293.1499938964844,0.0074300067499279,-2542.755615234375,300.3666381835937,0.5542166829109192,0.050000000745058,0.2286926209926605,291.1701965332031,291.1499938964844,274.7972106933594,272.45458984375,285.8016357421875,294.1064453125,291.17010498046875,1.0,0.1870026439428329,0.9242316484451294,0.9242316484451294,1.0,1.0,-0.8384717702865601,0.3607588708400726,0.4777128994464874,0.139838233590126,0.0,0.0,0.3251049816608429,25.851476669311523,25.0,-0.7994957566261292,-4538.4755859375,70.33411407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3517150878906,300.7601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3984375,18000.0,0.0,0.0,0.1014221161603927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361894696950912,0.2361939549446106,-4.4856542444904335e-06,0.0,0.0001029305567499,0.0,0.0,10.082058906555176,0.0,0.0,0.0,0.2942850589752197,4.0,0.0,1.0
820500,293.2706604003906,297.1499938964844,293.1499938964844,0.0094765052199363,-595.611328125,301.9242858886719,0.5540887713432312,0.050000000745058,0.0457832738757133,294.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5540887713432312,0.050000000745058,0.0482119917869567,293.2245483398437,297.1499938964844,293.1499938964844,0.1182880401611328,-2037.2940673828125,304.1575927734375,0.8618202805519104,0.1840503066778183,0.1295876204967498,293.23272705078125,297.1499938964844,293.1499938964844,0.1794018596410751,-3848.653564453125,304.1588439941406,0.9705525636672974,0.257478654384613,0.2447806894779205,293.3354797363281,297.1499938964844,293.1499938964844,0.0073916055262088,-2533.44189453125,300.33258056640625,0.5540887713432312,0.050000000745058,0.2286969423294067,291.169921875,291.1499938964844,274.8055114746094,272.4598083496094,285.8069763183594,294.1100158691406,291.1698303222656,1.0,0.186794102191925,0.9242486953735352,0.9242486953735352,1.0,1.0,-0.8365234136581421,0.3599339723587036,0.4765894114971161,0.139355257153511,0.0,0.0,0.3238065540790558,25.853744506835938,25.0,-0.7931362986564636,-4523.22705078125,70.01905822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3545837402344,300.7554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12890625,18000.0,0.0,0.0,0.100986897945404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350122630596161,0.2350167483091354,-4.4825701479567215e-06,0.0,0.0001024888624669,0.0,0.0,10.020503044128418,0.0,0.0,0.0,0.2940336167812347,4.0,0.0,1.0
820560,293.2709655761719,297.1499938964844,293.1499938964844,0.0094440942630171,-594.4306030273438,301.90252685546875,0.5539642572402954,0.050000000745058,0.0457841157913208,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5539642572402954,0.050000000745058,0.0482128784060478,293.224609375,297.1499938964844,293.1499938964844,0.1175324097275734,-2026.837890625,304.1575927734375,0.8601924777030945,0.183091938495636,0.1289197653532028,293.2325744628906,297.1499938964844,293.1499938964844,0.178523987531662,-3833.64697265625,304.1588439941406,0.9691354632377625,0.2564614415168762,0.2438210994005203,293.3362121582031,297.1499938964844,293.1499938964844,0.0073532685637474,-2524.0927734375,300.29840087890625,0.5539642572402954,0.050000000745058,0.2287011444568634,291.1696472167969,291.1499938964844,274.8139953613281,272.46514892578125,285.8124084472656,294.1137084960937,291.1695556640625,1.0,0.1865852028131485,0.9242738485336304,0.9242738485336304,1.0,1.0,-0.8345773220062256,0.3591096103191376,0.475467711687088,0.1388755887746811,0.0,0.0,0.3225245177745819,25.85555458068848,25.0,-0.770317554473877,-4507.9306640625,69.70478057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35662841796875,300.7503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.865234375,18000.0,0.0,0.0,0.1005551517009735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338558435440063,0.2338603287935257,-4.479554718272993e-06,0.0,0.0001020506970235,0.0,0.0,9.960197448730469,0.0,0.0,0.0,0.2937873899936676,4.0,0.0,1.0
820620,293.2716369628906,297.1499938964844,293.1499938964844,0.0093791279941797,-592.0465087890625,301.8586730957031,0.553724467754364,0.050000000745058,0.0457857400178909,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.553724467754364,0.050000000745058,0.0482145920395851,293.2247619628906,297.1499938964844,293.1499938964844,0.1160230636596679,-2005.907470703125,304.1575927734375,0.8569506406784058,0.181174635887146,0.1275835186243057,293.23223876953125,297.1499938964844,293.1499938964844,0.1767768412828445,-3803.73291015625,304.1588134765625,0.9662688970565796,0.2544351816177368,0.2419094890356063,293.33770751953125,297.1499938964844,293.1499938964844,0.0072767552919685,-2505.279296875,300.22967529296875,0.553724467754364,0.050000000745058,0.228709265589714,291.1691589355469,291.1499938964844,274.8315734863281,272.476318359375,285.8237609863281,294.1213073730469,291.1690673828125,1.0,0.1861666291952133,0.9243242144584656,0.9243242144584656,1.0,1.0,-0.8306930065155029,0.3574618697166443,0.4732311367988586,0.1379266083240509,0.0,0.0,0.3200061321258545,25.8579158782959,25.0,-0.6787725687026978,-4477.18310546875,69.07892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3583068847656,300.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.0997074469923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316022664308548,0.2316067367792129,-4.47372531198198e-06,0.0,0.0001011903805192,0.0,0.0,9.84315299987793,0.0,0.0,0.0,0.2933098673820495,4.0,0.0,1.0
820680,293.2716369628906,297.1499938964844,293.1499938964844,0.0093791279941797,-592.0465087890625,301.8586730957031,0.553724467754364,0.050000000745058,0.0457857400178909,294.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.553724467754364,0.050000000745058,0.0482145920395851,293.2247619628906,297.1499938964844,293.1499938964844,0.1160230636596679,-2005.907470703125,304.1575927734375,0.8569506406784058,0.181174635887146,0.1275835186243057,293.23223876953125,297.1499938964844,293.1499938964844,0.1767768412828445,-3803.73291015625,304.1588134765625,0.9662688970565796,0.2544351816177368,0.2419094890356063,293.33770751953125,297.1499938964844,293.1499938964844,0.0072767552919685,-2505.279296875,300.22967529296875,0.553724467754364,0.050000000745058,0.228709265589714,291.1691589355469,291.1499938964844,274.8315734863281,272.476318359375,285.8237609863281,294.1213073730469,291.1690673828125,1.0,0.1861666291952133,0.9243242144584656,0.9243242144584656,1.0,1.0,-0.8306930065155029,0.3574618697166443,0.4732311367988586,0.1379266083240509,0.0,0.0,0.3200061321258545,25.8579158782959,25.0,-0.6787725687026978,-4477.18310546875,69.07892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3583068847656,300.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.39453125,18000.0,0.0,0.0,0.0997074469923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316022664308548,0.2316067367792129,-4.47372531198198e-06,0.0,0.0001011903805192,0.0,0.0,9.84315299987793,0.0,0.0,0.0,0.2933098673820495,4.0,0.0,1.0
820740,293.2723999023437,297.1499938964844,293.1499938964844,0.009313984774053,-589.6317749023438,301.8144226074219,0.5534956455230713,0.050000000745058,0.0457872971892356,294.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534956455230713,0.050000000745058,0.0482162274420261,293.2248840332031,297.1499938964844,293.1499938964844,0.114516407251358,-1984.9542236328125,304.1575622558594,0.8537260890007019,0.1792569458484649,0.1262468844652176,293.2319030761719,297.1499938964844,293.1499938964844,0.1750407367944717,-3773.942626953125,304.15875244140625,0.9633590579032898,0.2524197399616241,0.2400078922510147,293.33917236328125,297.1499938964844,293.1499938964844,0.0072004585526883,-2486.309814453125,300.1605224609375,0.5534956455230713,0.050000000745058,0.228717029094696,291.16876220703125,291.1499938964844,274.8500061035156,272.4881591796875,285.835693359375,294.12921142578125,291.168701171875,1.0,0.1857476085424423,0.924374520778656,0.924374520778656,1.0,1.0,-0.8268197178840637,0.3558150827884674,0.4710046648979187,0.1369929164648056,0.0,0.0,0.317533791065216,25.858896255493164,25.0,-0.5334294438362122,-4446.2373046875,68.45712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3572998046875,300.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.00390625,18000.0,0.0,0.0,0.0988858863711357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229414090514183,0.2294185608625412,-4.468129191081971e-06,0.0,0.0001003565994324,0.0,0.0,9.730112075805664,0.0,0.0,0.0,0.2928491830825805,4.0,0.0,1.0
820800,293.2723999023437,297.1499938964844,293.1499938964844,0.009313984774053,-589.6317749023438,301.8144226074219,0.5534956455230713,0.050000000745058,0.0457872971892356,294.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534956455230713,0.050000000745058,0.0482162274420261,293.2248840332031,297.1499938964844,293.1499938964844,0.114516407251358,-1984.9542236328125,304.1575622558594,0.8537260890007019,0.1792569458484649,0.1262468844652176,293.2319030761719,297.1499938964844,293.1499938964844,0.1750407367944717,-3773.942626953125,304.15875244140625,0.9633590579032898,0.2524197399616241,0.2400078922510147,293.33917236328125,297.1499938964844,293.1499938964844,0.0072004585526883,-2486.309814453125,300.1605224609375,0.5534956455230713,0.050000000745058,0.228717029094696,291.16876220703125,291.1499938964844,274.8500061035156,272.4881591796875,285.835693359375,294.12921142578125,291.168701171875,1.0,0.1857476085424423,0.924374520778656,0.924374520778656,1.0,1.0,-0.8268197178840637,0.3558150827884674,0.4710046648979187,0.1369929164648056,0.0,0.0,0.317533791065216,25.858896255493164,25.0,-0.5334294438362122,-4446.2373046875,68.45712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3572998046875,300.7259521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.00390625,18000.0,0.0,0.0,0.0988858863711357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229414090514183,0.2294185608625412,-4.468129191081971e-06,0.0,0.0001003565994324,0.0,0.0,9.730112075805664,0.0,0.0,0.0,0.2928491830825805,4.0,0.0,1.0
820860,293.2672424316406,297.1499938964844,293.1499938964844,0.00927609577775,-588.2318725585938,301.7861328125,0.553798496723175,0.050000000745058,0.0457852743566036,294.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.553798496723175,0.050000000745058,0.0482141003012657,293.2197570800781,297.1499938964844,293.1499938964844,0.1136575639247894,-1973.1300048828125,304.1564636230469,0.8524476289749146,0.178401917219162,0.1254941970109939,293.2263488769531,297.1499938964844,293.1499938964844,0.1740153580904007,-3756.625732421875,304.15753173828125,0.9622914791107178,0.2514794468879699,0.2389074712991714,293.33453369140625,297.1499938964844,293.1499938964844,0.0071452385745942,-2472.521240234375,300.1075744628906,0.553798496723175,0.050000000745058,0.2287069261074066,291.1676940917969,291.1499938964844,274.8689270019531,272.500244140625,285.848876953125,294.1385803222656,291.1673278808594,1.0,0.1853640675544738,0.9244343042373656,0.9244343042373656,1.0,1.0,-0.8245781064033508,0.3548678159713745,0.4697102904319763,0.1364428400993347,0.0,0.0,0.3152208626270294,25.78139305114746,25.0,-2.0840835571289062,-4418.82568359375,67.98971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35369873046875,300.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.275390625,18000.0,0.0,0.0,0.0980988815426826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273248732089996,0.2273293435573578,-4.462749984668335e-06,0.0,9.955788846127688e-05,0.0,0.0,9.622538566589355,0.0,0.0,0.0,0.2924113869667053,4.0,0.0,1.0
820920,293.2672424316406,297.1499938964844,293.1499938964844,0.00927609577775,-588.2318725585938,301.7861328125,0.553798496723175,0.050000000745058,0.0457852743566036,294.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.553798496723175,0.050000000745058,0.0482141003012657,293.2197570800781,297.1499938964844,293.1499938964844,0.1136575639247894,-1973.1300048828125,304.1564636230469,0.8524476289749146,0.178401917219162,0.1254941970109939,293.2263488769531,297.1499938964844,293.1499938964844,0.1740153580904007,-3756.625732421875,304.15753173828125,0.9622914791107178,0.2514794468879699,0.2389074712991714,293.33453369140625,297.1499938964844,293.1499938964844,0.0071452385745942,-2472.521240234375,300.1075744628906,0.553798496723175,0.050000000745058,0.2287069261074066,291.1676940917969,291.1499938964844,274.8689270019531,272.500244140625,285.848876953125,294.1385803222656,291.1673278808594,1.0,0.1853640675544738,0.9244343042373656,0.9244343042373656,1.0,1.0,-0.8245781064033508,0.3548678159713745,0.4697102904319763,0.1364428400993347,0.0,0.0,0.3152208626270294,25.78139305114746,25.0,-2.0840835571289062,-4418.82568359375,67.98971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35369873046875,300.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.275390625,18000.0,0.0,0.0,0.0980988815426826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273248732089996,0.2273293435573578,-4.462749984668335e-06,0.0,9.955788846127688e-05,0.0,0.0,9.622538566589355,0.0,0.0,0.0,0.2924113869667053,4.0,0.0,1.0
820980,293.2640991210937,297.1499938964844,293.1499938964844,0.0092294160276651,-586.50146484375,301.7540283203125,0.5539270043373108,0.050000000745058,0.0457844249904155,294.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5539270043373108,0.050000000745058,0.048213206231594,293.2173156738281,297.1499938964844,293.1499938964844,0.112723521888256,-1960.16552734375,304.1558837890625,0.8507703542709351,0.1771368682384491,0.1246600821614265,293.2235412597656,297.1499938964844,293.1499938964844,0.1729134172201156,-3737.818359375,304.1568603515625,0.9607915282249452,0.2501201629638672,0.2376946657896042,293.331787109375,297.1499938964844,293.1499938964844,0.0070837642997503,-2457.0712890625,300.05084228515625,0.5539270043373108,0.050000000745058,0.2287026792764663,291.16607666015625,291.1499938964844,274.8879089355469,272.51202392578125,285.8671875,294.1568603515625,291.1659851074219,1.0,0.1850080639123916,0.9244940876960754,0.9244940876960754,1.0,1.0,-0.8221144080162048,0.3538223206996918,0.4682921171188354,0.1358497887849807,0.0,0.0,0.3132065534591675,25.73310279846192,25.0,-1.4455491304397583,-4391.83642578125,67.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3471069335937,300.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.0973625779151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255420237779617,0.2255464792251587,-4.458025159692625e-06,0.0,9.881064033834264e-05,0.0,0.0,9.530797958374023,0.0,0.0,0.0,0.2920352518558502,4.0,0.0,1.0
821040,293.2640991210937,297.1499938964844,293.1499938964844,0.0092294160276651,-586.50146484375,301.7540283203125,0.5539270043373108,0.050000000745058,0.0457844249904155,294.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5539270043373108,0.050000000745058,0.048213206231594,293.2173156738281,297.1499938964844,293.1499938964844,0.112723521888256,-1960.16552734375,304.1558837890625,0.8507703542709351,0.1771368682384491,0.1246600821614265,293.2235412597656,297.1499938964844,293.1499938964844,0.1729134172201156,-3737.818359375,304.1568603515625,0.9607915282249452,0.2501201629638672,0.2376946657896042,293.331787109375,297.1499938964844,293.1499938964844,0.0070837642997503,-2457.0712890625,300.05084228515625,0.5539270043373108,0.050000000745058,0.2287026792764663,291.16607666015625,291.1499938964844,274.8879089355469,272.51202392578125,285.8671875,294.1568603515625,291.1659851074219,1.0,0.1850080639123916,0.9244940876960754,0.9244940876960754,1.0,1.0,-0.8221144080162048,0.3538223206996918,0.4682921171188354,0.1358497887849807,0.0,0.0,0.3132065534591675,25.73310279846192,25.0,-1.4455491304397583,-4391.83642578125,67.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3471069335937,300.6935729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91015625,18000.0,0.0,0.0,0.0973625779151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2255420237779617,0.2255464792251587,-4.458025159692625e-06,0.0,9.881064033834264e-05,0.0,0.0,9.530797958374023,0.0,0.0,0.0,0.2920352518558502,4.0,0.0,1.0
821100,293.2630615234375,297.1499938964844,293.1499938964844,0.0092044221237301,-585.5546264648438,301.737060546875,0.5539175868034363,0.050000000745058,0.0457844957709312,294.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5539175868034363,0.050000000745058,0.0482132770121097,293.2165222167969,297.1499938964844,293.1499938964844,0.112189345061779,-1952.70458984375,304.1557922363281,0.849714457988739,0.1764390021562576,0.1241859421133995,293.2225952148437,297.1499938964844,293.1499938964844,0.1722849756479263,-3727.005615234375,304.1567687988281,0.959809184074402,0.2493741661310196,0.2370079308748245,293.3309326171875,297.1499938964844,293.1499938964844,0.0070519167929887,-2448.950439453125,300.0216369628906,0.5539175868034363,0.050000000745058,0.228703036904335,291.1659851074219,291.1499938964844,274.8973999023437,272.5177917480469,285.8763732910156,294.1661071777344,291.1659851074219,1.0,0.1848340034484863,0.924523949623108,0.924523949623108,1.0,1.0,-0.8207218050956726,0.3532305061817169,0.4674912989139557,0.1355168670415878,0.0,0.0,0.3121522068977356,25.720521926879883,25.0,-0.6283522248268127,-4377.8486328125,67.2913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3429870605469,300.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.876953125,18000.0,0.0,0.0,0.0970136672258377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246544063091278,0.2246588617563247,-4.455830548977247e-06,0.0,9.845653403317556e-05,0.0,0.0,9.485560417175291,0.0,0.0,0.0,0.2918509244918823,4.0,0.0,1.0
821160,293.2622985839844,297.1499938964844,293.1499938964844,0.0091786589473485,-584.571044921875,301.7195739746094,0.5538813471794128,0.050000000745058,0.0457847453653812,294.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5538813471794128,0.050000000745058,0.0482135415077209,293.2159423828125,297.1499938964844,293.1499938964844,0.1116297543048858,-1944.87060546875,304.15576171875,0.8485764861106873,0.1757131665945053,0.1236894652247428,293.2218322753906,297.1499938964844,293.1499938964844,0.1716301292181015,-3715.7099609375,304.15673828125,0.9587382078170776,0.2486039102077484,0.2362930923700332,293.3303527832031,297.1499938964844,293.1499938964844,0.0070195766165852,-2440.64990234375,299.9919128417969,0.5538813471794128,0.050000000745058,0.2287042737007141,291.1661376953125,291.1499938964844,274.9068908691406,272.52349853515625,285.8853454589844,294.17498779296875,291.1661682128906,1.0,0.1846614181995391,0.9245505332946776,0.9245505332946776,1.0,1.0,-0.819270133972168,0.3526131212711334,0.4666570127010345,0.1351709365844726,0.0,0.0,0.3110625445842743,25.712173461914062,25.0,-0.0321621410548687,-4363.44677734375,67.05009460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3385925292969,300.6778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.04296875,18000.0,0.0,0.0,0.0966762155294418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237360179424286,0.2237404733896255,-4.453613200894324e-06,0.0,9.811406926019116e-05,0.0,0.0,9.438939094543455,0.0,0.0,0.0,0.2916619777679443,4.0,0.0,1.0
821220,293.26141357421875,297.1499938964844,293.1499938964844,0.0091254981234669,-582.5284423828125,301.6832580566406,0.5537570714950562,0.050000000745058,0.0457855910062789,294.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5537570714950562,0.050000000745058,0.0482144318521022,293.2151794433594,297.1499938964844,293.1499938964844,0.1104572489857673,-1928.4149169921875,304.1557922363281,0.846128523349762,0.1741962879896164,0.1226467415690422,293.220703125,297.1499938964844,293.1499938964844,0.1702743470668792,-3692.268798828125,304.15673828125,0.9564130306243896,0.2470149844884872,0.2348101437091827,293.3298034667969,297.1499938964844,293.1499938964844,0.0069538732059299,-2423.663818359375,299.9311218261719,0.5537570714950562,0.050000000745058,0.2287085056304931,291.1665954589844,291.1499938964844,274.9259033203125,272.53466796875,285.9026794433594,294.19171142578125,291.1666564941406,1.0,0.1843185275793075,0.9246037006378174,0.9246037006378174,1.0,1.0,-0.8162461519241333,0.3513262569904327,0.4649198651313782,0.1344535797834396,0.0,0.0,0.3088188469409942,25.70361518859864,25.0,0.5496370196342468,-4333.98974609375,66.56172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3296203613281,300.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.0960299223661422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221843734383583,0.22184818983078,-4.449060270417249e-06,0.0,9.745815623318776e-05,0.0,0.0,9.343158721923828,0.0,0.0,0.0,0.2912743091583252,4.0,0.0,1.0
821280,293.26141357421875,297.1499938964844,293.1499938964844,0.0091254981234669,-582.5284423828125,301.6832580566406,0.5537570714950562,0.050000000745058,0.0457855910062789,294.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5537570714950562,0.050000000745058,0.0482144318521022,293.2151794433594,297.1499938964844,293.1499938964844,0.1104572489857673,-1928.4149169921875,304.1557922363281,0.846128523349762,0.1741962879896164,0.1226467415690422,293.220703125,297.1499938964844,293.1499938964844,0.1702743470668792,-3692.268798828125,304.15673828125,0.9564130306243896,0.2470149844884872,0.2348101437091827,293.3298034667969,297.1499938964844,293.1499938964844,0.0069538732059299,-2423.663818359375,299.9311218261719,0.5537570714950562,0.050000000745058,0.2287085056304931,291.1665954589844,291.1499938964844,274.9259033203125,272.53466796875,285.9026794433594,294.19171142578125,291.1666564941406,1.0,0.1843185275793075,0.9246037006378174,0.9246037006378174,1.0,1.0,-0.8162461519241333,0.3513262569904327,0.4649198651313782,0.1344535797834396,0.0,0.0,0.3088188469409942,25.70361518859864,25.0,0.5496370196342468,-4333.98974609375,66.56172943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3296203613281,300.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.33984375,18000.0,0.0,0.0,0.0960299223661422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221843734383583,0.22184818983078,-4.449060270417249e-06,0.0,9.745815623318776e-05,0.0,0.0,9.343158721923828,0.0,0.0,0.0,0.2912743091583252,4.0,0.0,1.0
821340,293.2611694335937,297.1499938964844,293.1499938964844,0.0090707885101437,-580.4110717773438,301.6454772949219,0.5535893440246582,0.050000000745058,0.0457867309451103,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5535893440246582,0.050000000745058,0.0482156313955783,293.21484375,297.1499938964844,293.1499938964844,0.1092311069369316,-1911.15869140625,304.1559143066406,0.8435161709785461,0.1726105958223343,0.1215526238083839,293.21990966796875,297.1499938964844,293.1499938964844,0.1688804179430008,-3668.11279296875,304.1568298339844,0.9539134502410888,0.2453830242156982,0.2332811653614044,293.3298645019531,297.1499938964844,293.1499938964844,0.0068872929550707,-2406.296875,299.8688659667969,0.5535893440246582,0.050000000745058,0.2287141978740692,291.1670837402344,291.1499938964844,274.9449157714844,272.5455322265625,285.91943359375,294.2073059082031,291.1671447753906,1.0,0.1839763075113296,0.9246568083763124,0.9246568083763124,1.0,1.0,-0.8131076693534851,0.3499898016452789,0.4631178379058838,0.1337130814790725,0.0,0.0,0.3065057694911957,25.70185661315918,25.0,0.699817419052124,-4304.1162109375,66.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3211669921875,300.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.0954134687781333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219904363155365,0.2199088037014007,-4.44440274804947e-06,0.0,9.683254029368982e-05,0.0,0.0,9.245353698730469,0.0,0.0,0.0,0.2908785045146942,4.0,0.0,1.0
