time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821400,293.2611694335937,297.1499938964844,293.1499938964844,0.0090707885101437,-580.4110717773438,301.6454772949219,0.5535893440246582,0.050000000745058,0.0457867309451103,294.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.5535893440246582,0.050000000745058,0.0482156313955783,293.21484375,297.1499938964844,293.1499938964844,0.1092311069369316,-1911.15869140625,304.1559143066406,0.8435161709785461,0.1726105958223343,0.1215526238083839,293.21990966796875,297.1499938964844,293.1499938964844,0.1688804179430008,-3668.11279296875,304.1568298339844,0.9539134502410888,0.2453830242156982,0.2332811653614044,293.3298645019531,297.1499938964844,293.1499938964844,0.0068872929550707,-2406.296875,299.8688659667969,0.5535893440246582,0.050000000745058,0.2287141978740692,291.1670837402344,291.1499938964844,274.9449157714844,272.5455322265625,285.91943359375,294.2073059082031,291.1671447753906,1.0,0.1839763075113296,0.9246568083763124,0.9246568083763124,1.0,1.0,-0.8131076693534851,0.3499898016452789,0.4631178379058838,0.1337130814790725,0.0,0.0,0.3065057694911957,25.70185661315918,25.0,0.699817419052124,-4304.1162109375,66.06752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3211669921875,300.6438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.525390625,18000.0,0.0,0.0,0.0954134687781333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219904363155365,0.2199088037014007,-4.44440274804947e-06,0.0,9.683254029368982e-05,0.0,0.0,9.245353698730469,0.0,0.0,0.0,0.2908785045146942,4.0,0.0,1.0
821460,293.2613525390625,297.1499938964844,293.1499938964844,0.0090149855241179,-578.236083984375,301.6065673828125,0.5533962845802307,0.050000000745058,0.0457880459725856,294.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5533962845802307,0.050000000745058,0.0482170172035694,293.21484375,297.1499938964844,293.1499938964844,0.1079632639884948,-1893.269775390625,304.1560363769531,0.840785026550293,0.1709692925214767,0.1204176694154739,293.2193603515625,297.1499938964844,293.1499938964844,0.1674632877111435,-3643.508056640625,304.15692138671875,0.9512884616851808,0.2437232136726379,0.2317228317260742,293.3303527832031,297.1499938964844,293.1499938964844,0.0068201627582311,-2388.63232421875,299.8054504394531,0.5533962845802307,0.050000000745058,0.2287207692861557,291.1675720214844,291.1499938964844,274.9638671875,272.5561218261719,285.9357604980469,294.22222900390625,291.1676330566406,1.0,0.183632954955101,0.9247233867645264,0.9247233867645264,1.0,1.0,-0.8098863959312439,0.3486177921295166,0.4612685739994049,0.1329571902751922,0.0,0.0,0.3041311502456665,25.70401191711425,25.0,0.6822904944419861,-4274.06298828125,65.56857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3138122558594,300.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.654296875,18000.0,0.0,0.0,0.0948176980018615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179278284311294,0.2179322689771652,-4.439679742063163e-06,0.0,9.622790821595116e-05,0.0,0.0,9.146075248718262,0.0,0.0,0.0,0.2904769480228424,4.0,0.0,1.0
821520,293.2613525390625,297.1499938964844,293.1499938964844,0.0090149855241179,-578.236083984375,301.6065673828125,0.5533962845802307,0.050000000745058,0.0457880459725856,294.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5533962845802307,0.050000000745058,0.0482170172035694,293.21484375,297.1499938964844,293.1499938964844,0.1079632639884948,-1893.269775390625,304.1560363769531,0.840785026550293,0.1709692925214767,0.1204176694154739,293.2193603515625,297.1499938964844,293.1499938964844,0.1674632877111435,-3643.508056640625,304.15692138671875,0.9512884616851808,0.2437232136726379,0.2317228317260742,293.3303527832031,297.1499938964844,293.1499938964844,0.0068201627582311,-2388.63232421875,299.8054504394531,0.5533962845802307,0.050000000745058,0.2287207692861557,291.1675720214844,291.1499938964844,274.9638671875,272.5561218261719,285.9357604980469,294.22222900390625,291.1676330566406,1.0,0.183632954955101,0.9247233867645264,0.9247233867645264,1.0,1.0,-0.8098863959312439,0.3486177921295166,0.4612685739994049,0.1329571902751922,0.0,0.0,0.3041311502456665,25.70401191711425,25.0,0.6822904944419861,-4274.06298828125,65.56857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3138122558594,300.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.654296875,18000.0,0.0,0.0,0.0948176980018615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179278284311294,0.2179322689771652,-4.439679742063163e-06,0.0,9.622790821595116e-05,0.0,0.0,9.146075248718262,0.0,0.0,0.0,0.2904769480228424,4.0,0.0,1.0
821580,293.2618408203125,297.1499938964844,293.1499938964844,0.0089584114030003,-576.0148315429688,301.56671142578125,0.5531888008117676,0.050000000745058,0.0457894578576087,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5531888008117676,0.050000000745058,0.0482185035943985,293.215087890625,297.1499938964844,293.1499938964844,0.1066609919071197,-1874.8487548828125,304.1561889648437,0.837961733341217,0.1692805290222168,0.1192484945058822,293.2189636230469,297.1499938964844,293.1499938964844,0.1660318970680236,-3618.611328125,304.156982421875,0.948569357395172,0.2420453131198883,0.2301454395055771,293.33111572265625,297.1499938964844,293.1499938964844,0.0067527214996516,-2370.728515625,299.7410888671875,0.5531888008117676,0.050000000745058,0.2287278175354004,291.1679992675781,291.1499938964844,274.9827575683594,272.56640625,285.95184326171875,294.23681640625,291.1680603027344,1.0,0.1832874566316604,0.9247899651527404,0.9247899651527404,1.0,1.0,-0.8066020011901855,0.3472183644771576,0.4593836665153503,0.1321900486946106,0.0,0.0,0.3016999363899231,25.70834350585937,25.0,0.6451845765113831,-4243.96142578125,65.06571197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30792236328125,300.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.0942336022853851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159207761287689,0.2159252166748047,-4.434913535078522e-06,0.0,9.563512139720842e-05,0.0,0.0,9.04568576812744,0.0,0.0,0.0,0.2900711894035339,4.0,0.0,1.0
821640,293.2618408203125,297.1499938964844,293.1499938964844,0.0089584114030003,-576.0148315429688,301.56671142578125,0.5531888008117676,0.050000000745058,0.0457894578576087,294.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5531888008117676,0.050000000745058,0.0482185035943985,293.215087890625,297.1499938964844,293.1499938964844,0.1066609919071197,-1874.8487548828125,304.1561889648437,0.837961733341217,0.1692805290222168,0.1192484945058822,293.2189636230469,297.1499938964844,293.1499938964844,0.1660318970680236,-3618.611328125,304.156982421875,0.948569357395172,0.2420453131198883,0.2301454395055771,293.33111572265625,297.1499938964844,293.1499938964844,0.0067527214996516,-2370.728515625,299.7410888671875,0.5531888008117676,0.050000000745058,0.2287278175354004,291.1679992675781,291.1499938964844,274.9827575683594,272.56640625,285.95184326171875,294.23681640625,291.1680603027344,1.0,0.1832874566316604,0.9247899651527404,0.9247899651527404,1.0,1.0,-0.8066020011901855,0.3472183644771576,0.4593836665153503,0.1321900486946106,0.0,0.0,0.3016999363899231,25.70834350585937,25.0,0.6451845765113831,-4243.96142578125,65.06571197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30792236328125,300.61102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.0942336022853851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159207761287689,0.2159252166748047,-4.434913535078522e-06,0.0,9.563512139720842e-05,0.0,0.0,9.04568576812744,0.0,0.0,0.0,0.2900711894035339,4.0,0.0,1.0
821700,293.2621765136719,297.1499938964844,293.1499938964844,0.0089298859238624,-574.8882446289062,301.5465087890625,0.5530816912651062,0.050000000745058,0.0457901880145072,294.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5530816912651062,0.050000000745058,0.0482192747294902,293.2152709960937,297.1499938964844,293.1499938964844,0.1059978827834129,-1865.4508056640625,304.1562805175781,0.8365193605422974,0.1684193611145019,0.1186519786715507,293.21881103515625,297.1499938964844,293.1499938964844,0.1653125137090683,-3606.082275390625,304.1570129394531,0.947180986404419,0.241201564669609,0.2293516993522644,293.33154296875,297.1499938964844,293.1499938964844,0.0067189177498221,-2361.69384765625,299.7085876464844,0.5530816912651062,0.050000000745058,0.2287314683198928,291.1682434082031,291.1499938964844,274.9921875,272.57147216796875,285.9598693847656,294.2440185546875,291.16827392578125,1.0,0.183113694190979,0.9248232245445251,0.9248232245445251,1.0,1.0,-0.8049396276473999,0.3465098738670349,0.4584297835826874,0.1318030357360839,0.0,0.0,0.300461858510971,25.711000442504883,25.0,0.6406540870666504,-4228.9033203125,64.81293487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3056030273437,300.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80078125,18000.0,0.0,0.0,0.0939434021711349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149057686328888,0.2149101942777633,-4.432517471286701e-06,0.0,9.53406051849015e-05,0.0,0.0,8.995081901550293,0.0,0.0,0.0,0.2898668050765991,4.0,0.0,1.0
821760,293.2625732421875,297.1499938964844,293.1499938964844,0.0089012309908866,-573.7520141601562,301.526123046875,0.5529730319976807,0.050000000745058,0.0457909293472766,294.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5529730319976807,0.050000000745058,0.0482200533151626,293.2154846191406,297.1499938964844,293.1499938964844,0.1053269281983375,-1855.9290771484373,304.1563415527344,0.8350570797920227,0.1675471812486648,0.1180476322770118,293.2186889648437,297.1499938964844,293.1499938964844,0.1645913422107696,-3593.5107421875,304.1570739746094,0.9457760453224182,0.2403554767370224,0.2285553961992263,293.33203125,297.1499938964844,293.1499938964844,0.0066850809380412,-2352.609130859375,299.6759338378906,0.5529730319976807,0.050000000745058,0.2287351787090301,291.16845703125,291.1499938964844,275.0015869140625,272.5764465332031,285.9678649902344,294.2512512207031,291.16851806640625,1.0,0.1829391717910766,0.9248629808425904,0.9248629808425904,1.0,1.0,-0.8032649755477905,0.3457961976528168,0.4574687778949737,0.1314141601324081,0.0,0.0,0.2992073893547058,25.71387481689453,25.0,0.6466346979141235,-4213.83642578125,64.5593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3037414550781,300.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.853515625,18000.0,0.0,0.0,0.0936530828475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138822227716446,0.2138866484165191,-4.430112312547863e-06,0.0,9.504597255727276e-05,0.0,0.0,8.944168090820312,0.0,0.0,0.0,0.2896612584590912,4.0,0.0,1.0
821820,293.263427734375,297.1499938964844,293.1499938964844,0.0088436063379049,-571.4530029296875,301.48486328125,0.5527527928352356,0.050000000745058,0.0457924380898475,294.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5527527928352356,0.050000000745058,0.0482216402888298,293.216064453125,297.1499938964844,293.1499938964844,0.1039632186293602,-1836.536865234375,304.156494140625,0.8320763111114502,0.165771335363388,0.1168169677257537,293.2184753417969,297.1499938964844,293.1499938964844,0.1631457656621933,-3568.27685546875,304.1571044921875,0.9429238438606262,0.2386583536863327,0.2269575893878936,293.3330993652344,297.1499938964844,293.1499938964844,0.0066173621453344,-2334.302734375,299.610107421875,0.5527527928352356,0.050000000745058,0.228742703795433,291.1689453125,291.1499938964844,275.0202941894531,272.5861511230469,285.9838562011719,294.2657470703125,291.16900634765625,1.0,0.1825878471136093,0.9249425530433656,0.9249425530433656,1.0,1.0,-0.7998830676078796,0.3443547487258911,0.4555283188819885,0.1306312680244445,0.0,0.0,0.2966484427452087,25.719989776611328,25.0,0.6773645877838135,-4183.6484375,64.0498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30126953125,300.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.0930685698986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118093520402908,0.2118137776851654,-4.425270617502974e-06,0.0,9.44527637329884e-05,0.0,0.0,8.841401100158691,0.0,0.0,0.0,0.2892467081546783,4.0,0.0,1.0
821880,293.263427734375,297.1499938964844,293.1499938964844,0.0088436063379049,-571.4530029296875,301.48486328125,0.5527527928352356,0.050000000745058,0.0457924380898475,294.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5527527928352356,0.050000000745058,0.0482216402888298,293.216064453125,297.1499938964844,293.1499938964844,0.1039632186293602,-1836.536865234375,304.156494140625,0.8320763111114502,0.165771335363388,0.1168169677257537,293.2184753417969,297.1499938964844,293.1499938964844,0.1631457656621933,-3568.27685546875,304.1571044921875,0.9429238438606262,0.2386583536863327,0.2269575893878936,293.3330993652344,297.1499938964844,293.1499938964844,0.0066173621453344,-2334.302734375,299.610107421875,0.5527527928352356,0.050000000745058,0.228742703795433,291.1689453125,291.1499938964844,275.0202941894531,272.5861511230469,285.9838562011719,294.2657470703125,291.16900634765625,1.0,0.1825878471136093,0.9249425530433656,0.9249425530433656,1.0,1.0,-0.7998830676078796,0.3443547487258911,0.4555283188819885,0.1306312680244445,0.0,0.0,0.2966484427452087,25.719989776611328,25.0,0.6773645877838135,-4183.6484375,64.0498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30126953125,300.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.0930685698986053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118093520402908,0.2118137776851654,-4.425270617502974e-06,0.0,9.44527637329884e-05,0.0,0.0,8.841401100158691,0.0,0.0,0.0,0.2892467081546783,4.0,0.0,1.0
821940,293.2643737792969,297.1499938964844,293.1499938964844,0.0087856482714414,-569.1215209960938,301.44305419921875,0.55253005027771,0.050000000745058,0.0457939654588699,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.55253005027771,0.050000000745058,0.0482232496142387,293.2167663574219,297.1499938964844,293.1499938964844,0.1025707647204399,-1816.680419921875,304.1566467285156,0.8290174603462219,0.1639533936977386,0.1155570298433303,293.21832275390625,297.1499938964844,293.1499938964844,0.1616977602243423,-3542.95361328125,304.1571655273437,0.9400228261947632,0.2369566410779953,0.2253548353910446,293.3342590332031,297.1499938964844,293.1499938964844,0.0065496335737407,-2315.82666015625,299.543701171875,0.55253005027771,0.050000000745058,0.2287503331899643,291.16943359375,291.1499938964844,275.03887939453125,272.5956115722656,285.9998779296875,294.2803955078125,291.1695251464844,1.0,0.1822333931922912,0.9250221252441406,0.9250221252441406,1.0,1.0,-0.7964603304862976,0.3428955674171448,0.4535647332668304,0.1298420280218124,0.0,0.0,0.2940195798873901,25.72640991210937,25.0,0.7187895178794861,-4153.34130859375,63.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3003845214844,300.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.0924745351076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097005993127823,0.2097050100564956,-4.420388449943857e-06,0.0,9.384989243699238e-05,0.0,0.0,8.737325668334961,0.0,0.0,0.0,0.2888273298740387,4.0,0.0,1.0
822000,293.2643737792969,297.1499938964844,293.1499938964844,0.0087856482714414,-569.1215209960938,301.44305419921875,0.55253005027771,0.050000000745058,0.0457939654588699,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.55253005027771,0.050000000745058,0.0482232496142387,293.2167663574219,297.1499938964844,293.1499938964844,0.1025707647204399,-1816.680419921875,304.1566467285156,0.8290174603462219,0.1639533936977386,0.1155570298433303,293.21832275390625,297.1499938964844,293.1499938964844,0.1616977602243423,-3542.95361328125,304.1571655273437,0.9400228261947632,0.2369566410779953,0.2253548353910446,293.3342590332031,297.1499938964844,293.1499938964844,0.0065496335737407,-2315.82666015625,299.543701171875,0.55253005027771,0.050000000745058,0.2287503331899643,291.16943359375,291.1499938964844,275.03887939453125,272.5956115722656,285.9998779296875,294.2803955078125,291.1695251464844,1.0,0.1822333931922912,0.9250221252441406,0.9250221252441406,1.0,1.0,-0.7964603304862976,0.3428955674171448,0.4535647332668304,0.1298420280218124,0.0,0.0,0.2940195798873901,25.72640991210937,25.0,0.7187895178794861,-4153.34130859375,63.53761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3003845214844,300.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.080078125,18000.0,0.0,0.0,0.0924745351076126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097005993127823,0.2097050100564956,-4.420388449943857e-06,0.0,9.384989243699238e-05,0.0,0.0,8.737325668334961,0.0,0.0,0.0,0.2888273298740387,4.0,0.0,1.0
822060,293.2654113769531,297.1499938964844,293.1499938964844,0.0087274322286248,-566.7603149414062,301.40069580078125,0.5523054003715515,0.050000000745058,0.0457955077290535,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5523054003715515,0.050000000745058,0.0482248775660991,293.2176208496094,297.1499938964844,293.1499938964844,0.1011489555239677,-1796.3466796875,304.15679931640625,0.8258718848228455,0.1620918214321136,0.114266887307167,293.2182006835937,297.1499938964844,293.1499938964844,0.1602492481470108,-3517.57421875,304.1571960449219,0.93708074092865,0.235252171754837,0.2237490117549896,293.3354797363281,297.1499938964844,293.1499938964844,0.0064819436520338,-2297.194091796875,299.47674560546875,0.5523054003715515,0.050000000745058,0.2287580519914627,291.16998291015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0159912109375,294.2953491210937,291.1700439453125,1.0,0.1818757504224777,0.9251119494438172,0.9251119494438172,1.0,1.0,-0.7929977774620056,0.3414194881916046,0.4515782594680786,0.1290468871593475,0.0,0.0,0.2913179099559784,25.73301315307617,25.0,0.7469983696937561,-4122.8525390625,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30096435546875,300.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.0918664038181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20755435526371,0.2075587660074234,-4.415461262397002e-06,0.0,9.32327238842845e-05,0.0,0.0,8.631880760192871,0.0,0.0,0.0,0.2884028851985931,4.0,0.0,1.0
822120,293.2654113769531,297.1499938964844,293.1499938964844,0.0087274322286248,-566.7603149414062,301.40069580078125,0.5523054003715515,0.050000000745058,0.0457955077290535,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5523054003715515,0.050000000745058,0.0482248775660991,293.2176208496094,297.1499938964844,293.1499938964844,0.1011489555239677,-1796.3466796875,304.15679931640625,0.8258718848228455,0.1620918214321136,0.114266887307167,293.2182006835937,297.1499938964844,293.1499938964844,0.1602492481470108,-3517.57421875,304.1571960449219,0.93708074092865,0.235252171754837,0.2237490117549896,293.3354797363281,297.1499938964844,293.1499938964844,0.0064819436520338,-2297.194091796875,299.47674560546875,0.5523054003715515,0.050000000745058,0.2287580519914627,291.16998291015625,291.1499938964844,275.0573425292969,272.6048278808594,286.0159912109375,294.2953491210937,291.1700439453125,1.0,0.1818757504224777,0.9251119494438172,0.9251119494438172,1.0,1.0,-0.7929977774620056,0.3414194881916046,0.4515782594680786,0.1290468871593475,0.0,0.0,0.2913179099559784,25.73301315307617,25.0,0.7469983696937561,-4122.8525390625,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30096435546875,300.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.201171875,18000.0,0.0,0.0,0.0918664038181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20755435526371,0.2075587660074234,-4.415461262397002e-06,0.0,9.32327238842845e-05,0.0,0.0,8.631880760192871,0.0,0.0,0.0,0.2884028851985931,4.0,0.0,1.0
822180,293.2664794921875,297.1499938964844,293.1499938964844,0.0086690252646803,-564.3721923828125,301.3578796386719,0.5520793199539185,0.050000000745058,0.0457970649003982,294.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5520793199539185,0.050000000745058,0.0482265166938304,293.21856689453125,297.1499938964844,293.1499938964844,0.0996972844004631,-1775.523681640625,304.1569519042969,0.8226273655891418,0.1601851135492324,0.112945556640625,293.21807861328125,297.1499938964844,293.1499938964844,0.1588018834590912,-3492.166748046875,304.1571960449219,0.9341045618057252,0.2335462719202041,0.2221415042877197,293.33673095703125,297.1499938964844,293.1499938964844,0.006414330098778,-2278.417724609375,299.4092712402344,0.5520793199539185,0.050000000745058,0.2287658303976059,291.1705322265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0322265625,294.3105773925781,291.17059326171875,1.0,0.1815148442983627,0.9252017736434937,0.9252017736434937,1.0,1.0,-0.7894958853721619,0.3399265110492706,0.4495693743228912,0.1282456070184707,0.0,0.0,0.2885449230670929,25.73973655700684,25.0,0.7482917904853821,-4092.138916015625,62.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30279541015625,300.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.0912409126758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053725570440292,0.2053769677877426,-4.410492692841217e-06,0.0,9.259793296223506e-05,0.0,0.0,8.52517318725586,0.0,0.0,0.0,0.2879738211631775,4.0,0.0,1.0
822240,293.2664794921875,297.1499938964844,293.1499938964844,0.0086690252646803,-564.3721923828125,301.3578796386719,0.5520793199539185,0.050000000745058,0.0457970649003982,294.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5520793199539185,0.050000000745058,0.0482265166938304,293.21856689453125,297.1499938964844,293.1499938964844,0.0996972844004631,-1775.523681640625,304.1569519042969,0.8226273655891418,0.1601851135492324,0.112945556640625,293.21807861328125,297.1499938964844,293.1499938964844,0.1588018834590912,-3492.166748046875,304.1571960449219,0.9341045618057252,0.2335462719202041,0.2221415042877197,293.33673095703125,297.1499938964844,293.1499938964844,0.006414330098778,-2278.417724609375,299.4092712402344,0.5520793199539185,0.050000000745058,0.2287658303976059,291.1705322265625,291.1499938964844,275.0755920410156,272.6137390136719,286.0322265625,294.3105773925781,291.17059326171875,1.0,0.1815148442983627,0.9252017736434937,0.9252017736434937,1.0,1.0,-0.7894958853721619,0.3399265110492706,0.4495693743228912,0.1282456070184707,0.0,0.0,0.2885449230670929,25.73973655700684,25.0,0.7482917904853821,-4092.138916015625,62.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30279541015625,300.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3125,18000.0,0.0,0.0,0.0912409126758575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053725570440292,0.2053769677877426,-4.410492692841217e-06,0.0,9.259793296223506e-05,0.0,0.0,8.52517318725586,0.0,0.0,0.0,0.2879738211631775,4.0,0.0,1.0
822300,293.2670288085937,297.1499938964844,293.1499938964844,0.0086397528648376,-563.168212890625,301.3363037109375,0.5519656538963318,0.050000000745058,0.0457978509366512,294.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.5519656538963318,0.050000000745058,0.0482273437082767,293.2190856933594,297.1499938964844,293.1499938964844,0.0989594683051109,-1764.91650390625,304.15704345703125,0.8209617137908936,0.1592135578393936,0.1122723519802093,293.2180480957031,297.1499938964844,293.1499938964844,0.1580790132284164,-3479.458984375,304.1571960449219,0.9326056838035583,0.2326930463314056,0.2213374078273773,293.3373718261719,297.1499938964844,293.1499938964844,0.0063805473037064,-2268.974853515625,299.3753356933594,0.5519656538963318,0.050000000745058,0.2287697494029998,291.1707763671875,291.1499938964844,275.08465576171875,272.6181030273437,286.0403747558594,294.318359375,291.1708374023437,1.0,0.1813331246376037,0.9252467155456544,0.9252467155456544,1.0,1.0,-0.7877295613288879,0.3391734063625335,0.4485561549663543,0.1278425008058548,0.0,0.0,0.2871319353580475,25.743144989013672,25.0,0.7375988364219666,-4076.68359375,62.24553298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3041076660156,300.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.36328125,18000.0,0.0,0.0,0.0909207165241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042687982320785,0.2042732089757919,-4.407994310895447e-06,0.0,9.22729741432704e-05,0.0,0.0,8.471375465393066,0.0,0.0,0.0,0.2877576351165771,4.0,0.0,1.0
822360,293.2676086425781,297.1499938964844,293.1499938964844,0.008610451593995,-561.9583129882812,301.3145751953125,0.5518515706062317,0.050000000745058,0.0457986406981945,294.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5518515706062317,0.050000000745058,0.0482281744480133,293.2196350097656,297.1499938964844,293.1499938964844,0.0982129126787185,-1754.169189453125,304.1571044921875,0.8192626237869263,0.1582291424274444,0.1115901470184326,293.2179870605469,297.1499938964844,293.1499938964844,0.157356858253479,-3466.751708984375,304.1571960449219,0.931100606918335,0.2318398505449295,0.2205332219600677,293.3380126953125,297.1499938964844,293.1499938964844,0.0063467971049249,-2259.50048828125,299.3412780761719,0.5518515706062317,0.050000000745058,0.228773683309555,291.1710510253906,291.1499938964844,275.0936889648437,272.6224060058594,286.0485534667969,294.3262023925781,291.1711120605469,1.0,0.1811505109071731,0.9252981543540956,0.9252981543540956,1.0,1.0,-0.7859523296356201,0.3384158015251159,0.4475365281105041,0.1274377554655075,0.0,0.0,0.2857015430927276,25.7465934753418,25.0,0.7183536291122437,-4061.156494140625,61.98501968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3056640625,300.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.41015625,18000.0,0.0,0.0,0.0905950665473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20315682888031,0.2031612396240234,-4.405486834002659e-06,0.0,9.194247832056136e-05,0.0,0.0,8.4173002243042,0.0,0.0,0.0,0.2875404953956604,4.0,0.0,1.0
822420,293.26873779296875,297.1499938964844,293.1499938964844,0.0085517968982458,-559.5222778320312,301.27081298828125,0.5516225695610046,0.050000000745058,0.0458002239465713,294.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5516225695610046,0.050000000745058,0.048229843378067,293.2208251953125,297.1499938964844,293.1499938964844,0.0966964215040206,-1732.2984619140625,304.1572570800781,0.81576007604599,0.1562250703573227,0.1102014333009719,293.2179260253906,297.1499938964844,293.1499938964844,0.1559152603149414,-3441.34814453125,304.1571960449219,0.9280765652656556,0.2301336526870727,0.2189249843358993,293.3392944335937,297.1499938964844,293.1499938964844,0.0062794033437967,-2240.460693359375,299.27276611328125,0.5516225695610046,0.050000000745058,0.2287816107273101,291.1715087890625,291.1499938964844,275.1115417480469,272.6307983398437,286.0650329589844,294.3421936035156,291.17156982421875,1.0,0.1807828545570373,0.9254010915756226,0.9254010915756226,1.0,1.0,-0.7823688983917236,0.3368882536888122,0.4454806745052337,0.1266236901283264,0.0,0.0,0.2827989757061004,25.75354385375977,25.0,0.6594191789627075,-4029.92236328125,61.46226119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30926513671875,300.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.0899291336536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009166628122329,0.2009210586547851,-4.400460511533311e-06,0.0,9.12666364456527e-05,0.0,0.0,8.308724403381348,0.0,0.0,0.0,0.2871048152446747,4.0,0.0,1.0
822480,293.26873779296875,297.1499938964844,293.1499938964844,0.0085517968982458,-559.5222778320312,301.27081298828125,0.5516225695610046,0.050000000745058,0.0458002239465713,294.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5516225695610046,0.050000000745058,0.048229843378067,293.2208251953125,297.1499938964844,293.1499938964844,0.0966964215040206,-1732.2984619140625,304.1572570800781,0.81576007604599,0.1562250703573227,0.1102014333009719,293.2179260253906,297.1499938964844,293.1499938964844,0.1559152603149414,-3441.34814453125,304.1571960449219,0.9280765652656556,0.2301336526870727,0.2189249843358993,293.3392944335937,297.1499938964844,293.1499938964844,0.0062794033437967,-2240.460693359375,299.27276611328125,0.5516225695610046,0.050000000745058,0.2287816107273101,291.1715087890625,291.1499938964844,275.1115417480469,272.6307983398437,286.0650329589844,294.3421936035156,291.17156982421875,1.0,0.1807828545570373,0.9254010915756226,0.9254010915756226,1.0,1.0,-0.7823688983917236,0.3368882536888122,0.4454806745052337,0.1266236901283264,0.0,0.0,0.2827989757061004,25.75354385375977,25.0,0.6594191789627075,-4029.92236328125,61.46226119995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.30926513671875,300.51666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.0899291336536407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009166628122329,0.2009210586547851,-4.400460511533311e-06,0.0,9.12666364456527e-05,0.0,0.0,8.308724403381348,0.0,0.0,0.0,0.2871048152446747,4.0,0.0,1.0
822540,293.2698974609375,297.1499938964844,293.1499938964844,0.0084930667653679,-557.0642700195312,301.22662353515625,0.5513920187950134,0.050000000745058,0.0458018258213996,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5513920187950134,0.050000000745058,0.0482315272092819,293.2221069335937,297.1499938964844,293.1499938964844,0.0951451808214187,-1709.8819580078125,304.1574401855469,0.8120879530906677,0.1541701108217239,0.1087774336338043,293.21783447265625,297.1499938964844,293.1499938964844,0.1544775962829589,-3415.96484375,304.1571960449219,0.9250393509864808,0.2284280359745025,0.2173171490430832,293.3406066894531,297.1499938964844,293.1499938964844,0.0062121334485709,-2221.2958984375,299.20379638671875,0.5513920187950134,0.050000000745058,0.22878959774971,291.17193603515625,291.1499938964844,275.1291809082031,272.63897705078125,286.08160400390625,294.3586120605469,291.1719970703125,1.0,0.1804117858409881,0.9255039691925048,0.9255039691925048,1.0,1.0,-0.7787438035011292,0.3353429138660431,0.443400889635086,0.1258027553558349,0.0,0.0,0.2798435091972351,25.7606143951416,25.0,0.5846371054649353,-3998.431884765625,60.93685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133544921875,300.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.0892429202795028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986581683158874,0.1986625641584396,-4.395431005832506e-06,0.0,9.057021816261111e-05,0.0,0.0,8.199758529663086,0.0,0.0,0.0,0.2866679728031158,4.0,0.0,1.0
822600,293.2698974609375,297.1499938964844,293.1499938964844,0.0084930667653679,-557.0642700195312,301.22662353515625,0.5513920187950134,0.050000000745058,0.0458018258213996,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5513920187950134,0.050000000745058,0.0482315272092819,293.2221069335937,297.1499938964844,293.1499938964844,0.0951451808214187,-1709.8819580078125,304.1574401855469,0.8120879530906677,0.1541701108217239,0.1087774336338043,293.21783447265625,297.1499938964844,293.1499938964844,0.1544775962829589,-3415.96484375,304.1571960449219,0.9250393509864808,0.2284280359745025,0.2173171490430832,293.3406066894531,297.1499938964844,293.1499938964844,0.0062121334485709,-2221.2958984375,299.20379638671875,0.5513920187950134,0.050000000745058,0.22878959774971,291.17193603515625,291.1499938964844,275.1291809082031,272.63897705078125,286.08160400390625,294.3586120605469,291.1719970703125,1.0,0.1804117858409881,0.9255039691925048,0.9255039691925048,1.0,1.0,-0.7787438035011292,0.3353429138660431,0.443400889635086,0.1258027553558349,0.0,0.0,0.2798435091972351,25.7606143951416,25.0,0.5846371054649353,-3998.431884765625,60.93685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3133544921875,300.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.0892429202795028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986581683158874,0.1986625641584396,-4.395431005832506e-06,0.0,9.057021816261111e-05,0.0,0.0,8.199758529663086,0.0,0.0,0.0,0.2866679728031158,4.0,0.0,1.0
822660,293.27105712890625,297.1499938964844,293.1499938964844,0.0084342835471034,-554.585205078125,301.1819763183594,0.5511599779129028,0.050000000745058,0.0458034425973892,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5511599779129028,0.050000000745058,0.0482332296669483,293.2234802246094,297.1499938964844,293.1499938964844,0.0935567691922187,-1686.894287109375,304.1575927734375,0.8082055449485779,0.1520620733499527,0.1073164865374565,293.2177734375,297.1499938964844,293.1499938964844,0.1530444473028183,-3390.611328125,304.1571960449219,0.9219973087310792,0.2267235368490219,0.2157101780176162,293.3419189453125,297.1499938964844,293.1499938964844,0.0061450018547475,-2202.01123046875,299.1343078613281,0.5511599779129028,0.050000000745058,0.2287976741790771,291.1723022460937,291.1499938964844,275.14654541015625,272.6468811035156,286.0982971191406,294.3754272460937,291.1723327636719,1.0,0.1800371557474136,0.925617814064026,0.925617814064026,1.0,1.0,-0.7750754952430725,0.333779513835907,0.4412959516048431,0.1249748617410659,0.0,0.0,0.2768426537513733,25.767803192138672,25.0,0.4968838691711426,-3966.69140625,60.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3176574707031,300.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.47265625,18000.0,0.0,0.0,0.0885371938347816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963879615068435,0.1963923424482345,-4.390412868815474e-06,0.0,8.985399472294375e-05,0.0,0.0,8.090723991394043,0.0,0.0,0.0,0.2862313091754913,4.0,0.0,1.0
822720,293.27105712890625,297.1499938964844,293.1499938964844,0.0084342835471034,-554.585205078125,301.1819763183594,0.5511599779129028,0.050000000745058,0.0458034425973892,294.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5511599779129028,0.050000000745058,0.0482332296669483,293.2234802246094,297.1499938964844,293.1499938964844,0.0935567691922187,-1686.894287109375,304.1575927734375,0.8082055449485779,0.1520620733499527,0.1073164865374565,293.2177734375,297.1499938964844,293.1499938964844,0.1530444473028183,-3390.611328125,304.1571960449219,0.9219973087310792,0.2267235368490219,0.2157101780176162,293.3419189453125,297.1499938964844,293.1499938964844,0.0061450018547475,-2202.01123046875,299.1343078613281,0.5511599779129028,0.050000000745058,0.2287976741790771,291.1723022460937,291.1499938964844,275.14654541015625,272.6468811035156,286.0982971191406,294.3754272460937,291.1723327636719,1.0,0.1800371557474136,0.925617814064026,0.925617814064026,1.0,1.0,-0.7750754952430725,0.333779513835907,0.4412959516048431,0.1249748617410659,0.0,0.0,0.2768426537513733,25.767803192138672,25.0,0.4968838691711426,-3966.69140625,60.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3176574707031,300.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.47265625,18000.0,0.0,0.0,0.0885371938347816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963879615068435,0.1963923424482345,-4.390412868815474e-06,0.0,8.985399472294375e-05,0.0,0.0,8.090723991394043,0.0,0.0,0.0,0.2862313091754913,4.0,0.0,1.0
822780,293.272216796875,297.1499938964844,293.1499938964844,0.0083754658699035,-552.085693359375,301.13690185546875,0.5509266257286072,0.050000000745058,0.0458050705492496,294.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5509266257286072,0.050000000745058,0.0482349433004856,293.2249755859375,297.1499938964844,293.1499938964844,0.0919302254915237,-1663.3328857421875,304.15777587890625,0.8040736317634583,0.1499008387327194,0.105818398296833,293.2177124023437,297.1499938964844,293.1499938964844,0.1516162902116775,-3365.296142578125,304.1571655273437,0.9189603328704834,0.2250205278396606,0.214104488492012,293.34326171875,297.1499938964844,293.1499938964844,0.0060780053026974,-2182.607177734375,299.0643310546875,0.5509266257286072,0.050000000745058,0.228805810213089,291.172607421875,291.1499938964844,275.1636047363281,272.6545715332031,286.11505126953125,294.3926086425781,291.1726379394531,1.0,0.1796589344739914,0.925731599330902,0.925731599330902,1.0,1.0,-0.7713642716407776,0.3321979343891144,0.4391663074493408,0.1241397261619567,0.0,0.0,0.2738065719604492,25.775066375732425,25.0,0.4028726816177368,-3934.731689453125,59.87786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32196044921875,300.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.0878141745924949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194114476442337,0.194118857383728,-4.385423835628899e-06,0.0,8.912022894946858e-05,0.0,0.0,7.982024669647217,0.0,0.0,0.0,0.2857964336872101,4.0,0.0,1.0
822840,293.272216796875,297.1499938964844,293.1499938964844,0.0083754658699035,-552.085693359375,301.13690185546875,0.5509266257286072,0.050000000745058,0.0458050705492496,294.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5509266257286072,0.050000000745058,0.0482349433004856,293.2249755859375,297.1499938964844,293.1499938964844,0.0919302254915237,-1663.3328857421875,304.15777587890625,0.8040736317634583,0.1499008387327194,0.105818398296833,293.2177124023437,297.1499938964844,293.1499938964844,0.1516162902116775,-3365.296142578125,304.1571655273437,0.9189603328704834,0.2250205278396606,0.214104488492012,293.34326171875,297.1499938964844,293.1499938964844,0.0060780053026974,-2182.607177734375,299.0643310546875,0.5509266257286072,0.050000000745058,0.228805810213089,291.172607421875,291.1499938964844,275.1636047363281,272.6545715332031,286.11505126953125,294.3926086425781,291.1726379394531,1.0,0.1796589344739914,0.925731599330902,0.925731599330902,1.0,1.0,-0.7713642716407776,0.3321979343891144,0.4391663074493408,0.1241397261619567,0.0,0.0,0.2738065719604492,25.775066375732425,25.0,0.4028726816177368,-3934.731689453125,59.87786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32196044921875,300.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.42578125,18000.0,0.0,0.0,0.0878141745924949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194114476442337,0.194118857383728,-4.385423835628899e-06,0.0,8.912022894946858e-05,0.0,0.0,7.982024669647217,0.0,0.0,0.0,0.2857964336872101,4.0,0.0,1.0
822900,293.2728271484375,297.1499938964844,293.1499938964844,0.0083460444584488,-550.8282470703125,301.1141967773437,0.5508094429969788,0.050000000745058,0.045805886387825,294.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5508094429969788,0.050000000745058,0.0482358075678348,293.2257385253906,297.1499938964844,293.1499938964844,0.0911020040512085,-1651.331298828125,304.1578674316406,0.8019379377365112,0.1487997174263,0.105055071413517,293.2176818847656,297.1499938964844,293.1499938964844,0.1509041786193847,-3352.654541015625,304.1571655273437,0.9174469113349916,0.2241696864366531,0.2133022397756576,293.3439025878906,297.1499938964844,293.1499938964844,0.0060445587150752,-2172.86083984375,299.0291748046875,0.5508094429969788,0.050000000745058,0.2288098931312561,291.1727294921875,291.1499938964844,275.17205810546875,272.6582946777344,286.1234741210937,294.4013671875,291.1727600097656,1.0,0.1794684529304504,0.9257885217666626,0.9257885217666626,1.0,1.0,-0.7694922685623169,0.3314002454280853,0.4380920231342315,0.1237193718552589,0.0,0.0,0.2722778916358948,25.77871894836425,25.0,0.3562595248222351,-3918.676513671875,59.61142349243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32403564453125,300.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.39453125,18000.0,0.0,0.0,0.0874468833208084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929787099361419,0.1929830908775329,-4.382946372061269e-06,0.0,8.874747436493635e-05,0.0,0.0,7.927906513214111,0.0,0.0,0.0,0.2855800688266754,4.0,0.0,1.0
822960,293.2734069824219,297.1499938964844,293.1499938964844,0.008316627703607,-549.5661010742188,301.09136962890625,0.5506921410560608,0.050000000745058,0.0458067096769809,294.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5506921410560608,0.050000000745058,0.0482366718351841,293.2265014648437,297.1499938964844,293.1499938964844,0.0902640223503112,-1639.1881103515625,304.157958984375,0.7997666001319885,0.1476857811212539,0.1042825877666473,293.2176208496094,297.1499938964844,293.1499938964844,0.1501933932304382,-3340.02392578125,304.1571655273437,0.9159388542175292,0.2233193665742874,0.2125004082918167,293.3445739746094,297.1499938964844,293.1499938964844,0.0060111517086625,-2163.086669921875,298.9938659667969,0.5506921410560608,0.050000000745058,0.2288140058517456,291.1728210449219,291.1499938964844,275.1803894042969,272.6620178222656,286.13189697265625,294.4101867675781,291.1728515625,1.0,0.1792770773172378,0.9258519411087036,0.9258519411087036,1.0,1.0,-0.7676098346710205,0.3305982947349548,0.4370115399360657,0.1232974007725715,0.0,0.0,0.2707438766956329,25.782371520996094,25.0,0.3098133206367492,-3902.58349609375,59.3443717956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3260498046875,300.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3515625,18000.0,0.0,0.0,0.0870763882994651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191844955086708,0.191849336028099,-4.380482096166816e-06,0.0,8.837146742735058e-05,0.0,0.0,7.87400484085083,0.0,0.0,0.0,0.2853646576404571,4.0,0.0,1.0
823020,293.2745666503906,297.1499938964844,293.1499938964844,0.008257788605988,-547.02734375,301.0454406738281,0.5504571795463562,0.050000000745058,0.0458083562552928,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5504571795463562,0.050000000745058,0.0482384078204631,293.2281188964844,297.1499938964844,293.1499938964844,0.0885577499866485,-1614.468505859375,304.1581420898437,0.7953165769577026,0.1454178690910339,0.1027095690369606,293.2175598144531,297.1499938964844,293.1499938964844,0.1487762778997421,-3314.803466796875,304.1571350097656,0.9129454493522644,0.2216204851865768,0.2108983397483825,293.34588623046875,297.1499938964844,293.1499938964844,0.0059444424696266,-2143.45166015625,298.92291259765625,0.5504571795463562,0.050000000745058,0.2288222312927246,291.1730041503906,291.1499938964844,275.1968688964844,272.6692199707031,286.14874267578125,294.42803955078125,291.1730041503906,1.0,0.1788915395736694,0.9259787797927856,0.9259787797927856,1.0,1.0,-0.7638134956359863,0.3289812207221985,0.4348323047161102,0.1224481239914894,0.0,0.0,0.267665684223175,25.78962516784668,25.0,0.1952868103981018,-3870.254150390625,58.80839157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3296813964844,300.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.0863270834088325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895874738693237,0.1895918399095535,-4.375604476081207e-06,0.0,8.761101344134659e-05,0.0,0.0,7.767038822174072,0.0,0.0,0.0,0.2849374413490295,4.0,0.0,1.0
823080,293.2745666503906,297.1499938964844,293.1499938964844,0.008257788605988,-547.02734375,301.0454406738281,0.5504571795463562,0.050000000745058,0.0458083562552928,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.5504571795463562,0.050000000745058,0.0482384078204631,293.2281188964844,297.1499938964844,293.1499938964844,0.0885577499866485,-1614.468505859375,304.1581420898437,0.7953165769577026,0.1454178690910339,0.1027095690369606,293.2175598144531,297.1499938964844,293.1499938964844,0.1487762778997421,-3314.803466796875,304.1571350097656,0.9129454493522644,0.2216204851865768,0.2108983397483825,293.34588623046875,297.1499938964844,293.1499938964844,0.0059444424696266,-2143.45166015625,298.92291259765625,0.5504571795463562,0.050000000745058,0.2288222312927246,291.1730041503906,291.1499938964844,275.1968688964844,272.6692199707031,286.14874267578125,294.42803955078125,291.1730041503906,1.0,0.1788915395736694,0.9259787797927856,0.9259787797927856,1.0,1.0,-0.7638134956359863,0.3289812207221985,0.4348323047161102,0.1224481239914894,0.0,0.0,0.267665684223175,25.78962516784668,25.0,0.1952868103981018,-3870.254150390625,58.80839157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3296813964844,300.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25390625,18000.0,0.0,0.0,0.0863270834088325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895874738693237,0.1895918399095535,-4.375604476081207e-06,0.0,8.761101344134659e-05,0.0,0.0,7.767038822174072,0.0,0.0,0.0,0.2849374413490295,4.0,0.0,1.0
823140,293.2757263183594,297.1499938964844,293.1499938964844,0.0081990323960781,-544.4742431640625,300.99908447265625,0.5502221584320068,0.050000000745058,0.0458100102841854,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5502221584320068,0.050000000745058,0.0482401475310325,293.2297668457031,297.1499938964844,293.1499938964844,0.0868150442838668,-1589.24267578125,304.1583251953125,0.790736198425293,0.1431027054786682,0.101103164255619,293.2174987792969,297.1499938964844,293.1499938964844,0.1473657637834549,-3289.652099609375,304.1571044921875,0.9099931716918944,0.2199239283800125,0.2092983573675155,293.3471984863281,297.1499938964844,293.1499938964844,0.0058779381215572,-2123.727294921875,298.8514709472656,0.5502221584320068,0.050000000745058,0.228830486536026,291.1730041503906,291.1499938964844,275.21295166015625,272.6762084960937,286.1655578613281,294.4461364746094,291.1729736328125,1.0,0.1785026788711547,0.9261056184768676,0.9261056184768676,1.0,1.0,-0.7599790096282959,0.3273481130599975,0.4326308965682983,0.121592603623867,0.0,0.0,0.2645963728427887,25.79678535461425,25.0,0.0041818600147962,-3837.705810546875,58.27055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3328552246094,300.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.0855694338679313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873562484979629,0.1873606294393539,-4.3708014345611446e-06,0.0,8.68420975166373e-05,0.0,0.0,7.661752700805664,0.0,0.0,0.0,0.2845175862312317,4.0,0.0,1.0
