time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823200,293.2757263183594,297.1499938964844,293.1499938964844,0.0081990323960781,-544.4742431640625,300.99908447265625,0.5502221584320068,0.050000000745058,0.0458100102841854,294.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5502221584320068,0.050000000745058,0.0482401475310325,293.2297668457031,297.1499938964844,293.1499938964844,0.0868150442838668,-1589.24267578125,304.1583251953125,0.790736198425293,0.1431027054786682,0.101103164255619,293.2174987792969,297.1499938964844,293.1499938964844,0.1473657637834549,-3289.652099609375,304.1571044921875,0.9099931716918944,0.2199239283800125,0.2092983573675155,293.3471984863281,297.1499938964844,293.1499938964844,0.0058779381215572,-2123.727294921875,298.8514709472656,0.5502221584320068,0.050000000745058,0.228830486536026,291.1730041503906,291.1499938964844,275.21295166015625,272.6762084960937,286.1655578613281,294.4461364746094,291.1729736328125,1.0,0.1785026788711547,0.9261056184768676,0.9261056184768676,1.0,1.0,-0.7599790096282959,0.3273481130599975,0.4326308965682983,0.121592603623867,0.0,0.0,0.2645963728427887,25.79678535461425,25.0,0.0041818600147962,-3837.705810546875,58.27055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3328552246094,300.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.05078125,18000.0,0.0,0.0,0.0855694338679313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873562484979629,0.1873606294393539,-4.3708014345611446e-06,0.0,8.68420975166373e-05,0.0,0.0,7.661752700805664,0.0,0.0,0.0,0.2845175862312317,4.0,0.0,1.0
823260,293.2768859863281,297.1499938964844,293.1499938964844,0.0081401700153946,-541.8886108398438,300.95245361328125,0.5499878525733948,0.050000000745058,0.0458116643130779,294.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5499878525733948,0.050000000745058,0.0482418872416019,293.2314453125,297.1499938964844,293.1499938964844,0.085031159222126,-1563.454345703125,304.15850830078125,0.7860299348831177,0.1407409012317657,0.099463552236557,293.2174072265625,297.1499938964844,293.1499938964844,0.1459561884403228,-3264.45654296875,304.1570739746094,0.9070969820022584,0.2182300239801406,0.2077007442712783,293.3484802246094,297.1499938964844,293.1499938964844,0.005811552517116,-2103.8505859375,298.7797241210937,0.5499878525733948,0.050000000745058,0.2288387417793274,291.1732788085937,291.1499938964844,275.22869873046875,272.6829833984375,286.1822814941406,294.46441650390625,291.17340087890625,1.0,0.1781104505062103,0.9262416362762452,0.9262416362762452,1.0,1.0,-0.7561079263687134,0.3257000148296356,0.4304079115390777,0.1207312420010566,0.0,0.0,0.261482298374176,25.803726196289062,25.0,0.7176187038421631,-3807.5341796875,57.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3351135253906,300.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.0848099365830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851397305727005,0.1851440966129303,-4.36610025644768e-06,0.0,8.607130439486355e-05,0.0,0.0,7.557674407958984,0.0,0.0,0.0,0.2841028273105621,4.0,0.0,1.0
823320,293.2768859863281,297.1499938964844,293.1499938964844,0.0081401700153946,-541.8886108398438,300.95245361328125,0.5499878525733948,0.050000000745058,0.0458116643130779,294.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5499878525733948,0.050000000745058,0.0482418872416019,293.2314453125,297.1499938964844,293.1499938964844,0.085031159222126,-1563.454345703125,304.15850830078125,0.7860299348831177,0.1407409012317657,0.099463552236557,293.2174072265625,297.1499938964844,293.1499938964844,0.1459561884403228,-3264.45654296875,304.1570739746094,0.9070969820022584,0.2182300239801406,0.2077007442712783,293.3484802246094,297.1499938964844,293.1499938964844,0.005811552517116,-2103.8505859375,298.7797241210937,0.5499878525733948,0.050000000745058,0.2288387417793274,291.1732788085937,291.1499938964844,275.22869873046875,272.6829833984375,286.1822814941406,294.46441650390625,291.17340087890625,1.0,0.1781104505062103,0.9262416362762452,0.9262416362762452,1.0,1.0,-0.7561079263687134,0.3257000148296356,0.4304079115390777,0.1207312420010566,0.0,0.0,0.261482298374176,25.803726196289062,25.0,0.7176187038421631,-3807.5341796875,57.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3351135253906,300.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.978515625,18000.0,0.0,0.0,0.0848099365830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851397305727005,0.1851440966129303,-4.36610025644768e-06,0.0,8.607130439486355e-05,0.0,0.0,7.557674407958984,0.0,0.0,0.0,0.2841028273105621,4.0,0.0,1.0
823380,293.2780456542969,297.1499938964844,293.1499938964844,0.0080806901678442,-539.2329711914062,300.9056701660156,0.5497547388076782,0.050000000745058,0.0458133108913898,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5497547388076782,0.050000000745058,0.048243623226881,293.2331237792969,297.1499938964844,293.1499938964844,0.0832032188773155,-1537.072021484375,304.1587219238281,0.7812117338180542,0.1383372396230697,0.0977940484881401,293.2173156738281,297.1499938964844,293.1499938964844,0.1445384472608566,-3239.03955078125,304.1570739746094,0.9042727947235109,0.2165387868881225,0.206105574965477,293.34979248046875,297.1499938964844,293.1499938964844,0.005744831636548,-2083.63037109375,298.7080078125,0.5497547388076782,0.050000000745058,0.2288469821214676,291.1745910644531,291.1499938964844,275.2440490722656,272.6895751953125,286.1988830566406,294.4827880859375,291.17486572265625,1.0,0.1777150928974151,0.9263776540756226,0.9263776540756226,1.0,1.0,-0.7522037029266357,0.3240381777286529,0.4281655251979828,0.1198646053671836,0.0,0.0,0.2581216394901275,25.81038284301757,25.0,1.882303595542908,-3777.64453125,57.19012069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3357849121094,300.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.0840609148144722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828134655952453,0.1828178167343139,-4.361333594715688e-06,0.0,8.531114144716412e-05,0.0,0.0,7.44913911819458,0.0,0.0,0.0,0.2836722433567047,4.0,0.0,1.0
823440,293.2780456542969,297.1499938964844,293.1499938964844,0.0080806901678442,-539.2329711914062,300.9056701660156,0.5497547388076782,0.050000000745058,0.0458133108913898,294.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5497547388076782,0.050000000745058,0.048243623226881,293.2331237792969,297.1499938964844,293.1499938964844,0.0832032188773155,-1537.072021484375,304.1587219238281,0.7812117338180542,0.1383372396230697,0.0977940484881401,293.2173156738281,297.1499938964844,293.1499938964844,0.1445384472608566,-3239.03955078125,304.1570739746094,0.9042727947235109,0.2165387868881225,0.206105574965477,293.34979248046875,297.1499938964844,293.1499938964844,0.005744831636548,-2083.63037109375,298.7080078125,0.5497547388076782,0.050000000745058,0.2288469821214676,291.1745910644531,291.1499938964844,275.2440490722656,272.6895751953125,286.1988830566406,294.4827880859375,291.17486572265625,1.0,0.1777150928974151,0.9263776540756226,0.9263776540756226,1.0,1.0,-0.7522037029266357,0.3240381777286529,0.4281655251979828,0.1198646053671836,0.0,0.0,0.2581216394901275,25.81038284301757,25.0,1.882303595542908,-3777.64453125,57.19012069702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3357849121094,300.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.0840609148144722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828134655952453,0.1828178167343139,-4.361333594715688e-06,0.0,8.531114144716412e-05,0.0,0.0,7.44913911819458,0.0,0.0,0.0,0.2836722433567047,4.0,0.0,1.0
823500,293.2785949707031,297.1499938964844,293.1499938964844,0.008050974458456,-537.8964233398438,300.8822021484375,0.5496388077735901,0.050000000745058,0.0458141341805458,294.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5496388077735901,0.050000000745058,0.0482444874942302,293.23394775390625,297.1499938964844,293.1499938964844,0.0822744742035865,-1523.694091796875,304.1588134765625,0.77876216173172,0.1371193528175354,0.0969479531049728,293.21728515625,297.1499938964844,293.1499938964844,0.1438305824995041,-3226.327880859375,304.1570739746094,0.9028931856155396,0.2156943082809448,0.2053090184926986,293.3504333496094,297.1499938964844,293.1499938964844,0.0057115964591503,-2073.49169921875,298.6720275878906,0.5496388077735901,0.050000000745058,0.2288510799407959,291.1754150390625,291.1499938964844,275.2515563964844,272.6927795410156,286.20709228515625,294.4919738769531,291.1756286621094,1.0,0.1775162070989608,0.9264456033706664,0.9264456033706664,1.0,1.0,-0.7502392530441284,0.3232021629810333,0.4270370900630951,0.1194292902946472,0.0,0.0,0.2563439607620239,25.81357955932617,25.0,1.9587984085083008,-3761.901611328125,56.91923522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33563232421875,300.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75390625,18000.0,0.0,0.0,0.0836911052465438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815854460000991,0.1815897971391677,-4.358847945695743e-06,0.0,8.493583300150931e-05,0.0,0.0,7.392064571380615,0.0,0.0,0.0,0.2834465205669403,4.0,0.0,1.0
823560,293.2791748046875,297.1499938964844,293.1499938964844,0.0080213053151965,-536.5599365234375,300.85858154296875,0.5495232939720154,0.050000000745058,0.0458149537444114,294.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5495232939720154,0.050000000745058,0.0482453517615795,293.2348022460937,297.1499938964844,293.1499938964844,0.0813375636935234,-1510.221923828125,304.158935546875,0.776287317276001,0.1358912885189056,0.0960945487022399,293.2172546386719,297.1499938964844,293.1499938964844,0.1431262642145156,-3213.670166015625,304.1570739746094,0.9015269875526428,0.2148507535457611,0.2045132219791412,293.35107421875,297.1499938964844,293.1499938964844,0.0056783715263009,-2063.329833984375,298.6358947753906,0.5495232939720154,0.050000000745058,0.2288551777601242,291.1760559082031,291.1499938964844,275.25897216796875,272.6959228515625,286.2152709960937,294.50115966796875,291.1762084960937,1.0,0.1773165613412857,0.9265220165252686,0.9265220165252686,1.0,1.0,-0.7482669353485107,0.3223631381988525,0.4259038269519806,0.1189929321408271,0.0,0.0,0.2545384466648102,25.81668472290039,25.0,1.6825273036956787,-3745.328857421875,56.64810180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3353271484375,300.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9453125,18000.0,0.0,0.0,0.083323135972023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180336445569992,0.1803407967090606,-4.356305908004288e-06,0.0,8.456239447696134e-05,0.0,0.0,7.334111213684082,0.0,0.0,0.0,0.2832172513008117,4.0,0.0,1.0
823620,293.2803039550781,297.1499938964844,293.1499938964844,0.0079628955572843,-533.9495239257812,300.8106994628906,0.5492936372756958,0.050000000745058,0.0458165854215621,294.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5492936372756958,0.050000000745058,0.0482470691204071,293.2364501953125,297.1499938964844,293.1499938964844,0.0794503539800643,-1483.1798095703125,304.1590881347656,0.7712710499763489,0.1334067732095718,0.0943678542971611,293.2171630859375,297.1499938964844,293.1499938964844,0.141744926571846,-3188.845947265625,304.1570129394531,0.8987919092178345,0.2131664007902145,0.2029241025447845,293.35235595703125,297.1499938964844,293.1499938964844,0.005612542387098,-2043.2203369140625,298.5626525878906,0.5492936372756958,0.050000000745058,0.2288633286952972,291.1756591796875,291.1499938964844,275.2734680175781,272.7020874023437,286.2314758300781,294.5195617675781,291.1752319335937,1.0,0.1769152283668518,0.9266748428344728,0.9266748428344728,1.0,1.0,-0.7443012595176697,0.3206764757633209,0.4236247837543487,0.1181170120835304,0.0,0.0,0.2511074542999267,25.82262420654297,25.0,-1.5524998903274536,-3706.50244140625,56.105499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33563232421875,300.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.0825789421796798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779025793075561,0.1779069304466247,-4.351208644948201e-06,0.0,8.380712824873626e-05,0.0,0.0,7.221293926239014,0.0,0.0,0.0,0.2827702462673187,4.0,0.0,1.0
823680,293.2803039550781,297.1499938964844,293.1499938964844,0.0079628955572843,-533.9495239257812,300.8106994628906,0.5492936372756958,0.050000000745058,0.0458165854215621,294.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5492936372756958,0.050000000745058,0.0482470691204071,293.2364501953125,297.1499938964844,293.1499938964844,0.0794503539800643,-1483.1798095703125,304.1590881347656,0.7712710499763489,0.1334067732095718,0.0943678542971611,293.2171630859375,297.1499938964844,293.1499938964844,0.141744926571846,-3188.845947265625,304.1570129394531,0.8987919092178345,0.2131664007902145,0.2029241025447845,293.35235595703125,297.1499938964844,293.1499938964844,0.005612542387098,-2043.2203369140625,298.5626525878906,0.5492936372756958,0.050000000745058,0.2288633286952972,291.1756591796875,291.1499938964844,275.2734680175781,272.7020874023437,286.2314758300781,294.5195617675781,291.1752319335937,1.0,0.1769152283668518,0.9266748428344728,0.9266748428344728,1.0,1.0,-0.7443012595176697,0.3206764757633209,0.4236247837543487,0.1181170120835304,0.0,0.0,0.2511074542999267,25.82262420654297,25.0,-1.5524998903274536,-3706.50244140625,56.105499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33563232421875,300.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.0825789421796798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779025793075561,0.1779069304466247,-4.351208644948201e-06,0.0,8.380712824873626e-05,0.0,0.0,7.221293926239014,0.0,0.0,0.0,0.2827702462673187,4.0,0.0,1.0
823740,293.2813720703125,297.1499938964844,293.1499938964844,0.0079055726528167,-531.4077758789062,300.7618713378906,0.5490661859512329,0.050000000745058,0.045818205922842,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5490661859512329,0.050000000745058,0.0482487790286541,293.23809814453125,297.1499938964844,293.1499938964844,0.0775399208068847,-1455.9398193359375,304.15924072265625,0.766170859336853,0.1308840364217758,0.0926141142845153,293.217041015625,297.1499938964844,293.1499938964844,0.1403955519199371,-3164.58544921875,304.15692138671875,0.8960555791854858,0.2114869654178619,0.2013392746448516,293.35357666015625,297.1499938964844,293.1499938964844,0.0055474448017776,-2023.33544921875,298.4880065917969,0.5490661859512329,0.050000000745058,0.2288714349269867,291.1729431152344,291.1499938964844,275.2875061035156,272.70806884765625,286.2474975585937,294.5380554199219,291.1725158691406,1.0,0.1765111982822418,0.9268276691436768,0.9268276691436768,1.0,1.0,-0.7403082251548767,0.3189787268638611,0.4213294684886932,0.117236889898777,0.0,0.0,0.2482287436723709,25.828163146972656,25.0,-3.218651294708252,-3672.042236328125,55.56253433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3374328613281,300.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91796875,18000.0,0.0,0.0,0.0818149223923683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175843745470047,0.1758480966091156,-4.3466498027555645e-06,0.0,8.303174399770796e-05,0.0,0.0,7.125827312469482,0.0,0.0,0.0,0.2823883295059204,4.0,0.0,1.0
823800,293.2813720703125,297.1499938964844,293.1499938964844,0.0079055726528167,-531.4077758789062,300.7618713378906,0.5490661859512329,0.050000000745058,0.045818205922842,294.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5490661859512329,0.050000000745058,0.0482487790286541,293.23809814453125,297.1499938964844,293.1499938964844,0.0775399208068847,-1455.9398193359375,304.15924072265625,0.766170859336853,0.1308840364217758,0.0926141142845153,293.217041015625,297.1499938964844,293.1499938964844,0.1403955519199371,-3164.58544921875,304.15692138671875,0.8960555791854858,0.2114869654178619,0.2013392746448516,293.35357666015625,297.1499938964844,293.1499938964844,0.0055474448017776,-2023.33544921875,298.4880065917969,0.5490661859512329,0.050000000745058,0.2288714349269867,291.1729431152344,291.1499938964844,275.2875061035156,272.70806884765625,286.2474975585937,294.5380554199219,291.1725158691406,1.0,0.1765111982822418,0.9268276691436768,0.9268276691436768,1.0,1.0,-0.7403082251548767,0.3189787268638611,0.4213294684886932,0.117236889898777,0.0,0.0,0.2482287436723709,25.828163146972656,25.0,-3.218651294708252,-3672.042236328125,55.56253433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3374328613281,300.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.91796875,18000.0,0.0,0.0,0.0818149223923683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175843745470047,0.1758480966091156,-4.3466498027555645e-06,0.0,8.303174399770796e-05,0.0,0.0,7.125827312469482,0.0,0.0,0.0,0.2823883295059204,4.0,0.0,1.0
823860,293.2824401855469,297.1499938964844,293.1499938964844,0.0078480103984475,-528.817626953125,300.7129211425781,0.5488407611846924,0.050000000745058,0.0458198189735412,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5488407611846924,0.050000000745058,0.0482504740357399,293.2397155761719,297.1499938964844,293.1499938964844,0.0755849629640579,-1428.186767578125,304.159423828125,0.7609961628913879,0.1283238232135772,0.0908340364694595,293.2169189453125,297.1499938964844,293.1499938964844,0.1390434652566909,-3140.203857421875,304.1568603515625,0.8933201432228088,0.2098128497600555,0.1997593492269516,293.35479736328125,297.1499938964844,293.1499938964844,0.0054823686368763,-2003.2403564453125,298.4132995605469,0.5488407611846924,0.050000000745058,0.2288794815540313,291.17095947265625,291.1499938964844,275.3010559082031,272.7138671875,286.2633056640625,294.5565490722656,291.17071533203125,1.0,0.1761046648025512,0.9269895553588868,0.9269895553588868,1.0,1.0,-0.736289381980896,0.3172707855701446,0.4190185666084289,0.1163530796766281,0.0,0.0,0.2455815374851226,25.83331680297852,25.0,-2.430790424346924,-3641.212158203125,55.01951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3388061523437,300.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.0810483321547508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740266382694244,0.174030989408493,-4.342750798969064e-06,0.0,8.225375495385379e-05,0.0,0.0,7.042045593261719,0.0,0.0,0.0,0.2820537686347961,4.0,0.0,1.0
823920,293.2824401855469,297.1499938964844,293.1499938964844,0.0078480103984475,-528.817626953125,300.7129211425781,0.5488407611846924,0.050000000745058,0.0458198189735412,294.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5488407611846924,0.050000000745058,0.0482504740357399,293.2397155761719,297.1499938964844,293.1499938964844,0.0755849629640579,-1428.186767578125,304.159423828125,0.7609961628913879,0.1283238232135772,0.0908340364694595,293.2169189453125,297.1499938964844,293.1499938964844,0.1390434652566909,-3140.203857421875,304.1568603515625,0.8933201432228088,0.2098128497600555,0.1997593492269516,293.35479736328125,297.1499938964844,293.1499938964844,0.0054823686368763,-2003.2403564453125,298.4132995605469,0.5488407611846924,0.050000000745058,0.2288794815540313,291.17095947265625,291.1499938964844,275.3010559082031,272.7138671875,286.2633056640625,294.5565490722656,291.17071533203125,1.0,0.1761046648025512,0.9269895553588868,0.9269895553588868,1.0,1.0,-0.736289381980896,0.3172707855701446,0.4190185666084289,0.1163530796766281,0.0,0.0,0.2455815374851226,25.83331680297852,25.0,-2.430790424346924,-3641.212158203125,55.01951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3388061523437,300.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.0810483321547508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740266382694244,0.174030989408493,-4.342750798969064e-06,0.0,8.225375495385379e-05,0.0,0.0,7.042045593261719,0.0,0.0,0.0,0.2820537686347961,4.0,0.0,1.0
823980,293.2834777832031,297.1499938964844,293.1499938964844,0.007789873983711,-526.1517944335938,300.6640319824219,0.5486170649528503,0.050000000745058,0.0458214208483696,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5486170649528503,0.050000000745058,0.0482521615922451,293.2413024902344,297.1499938964844,293.1499938964844,0.0735797360539436,-1399.859130859375,304.1596374511719,0.7557530403137207,0.1257258206605911,0.089027501642704,293.216796875,297.1499938964844,293.1499938964844,0.1376815885305404,-3115.56201171875,304.1568603515625,0.8905860185623169,0.2081439942121505,0.1981843560934066,293.35601806640625,297.1499938964844,293.1499938964844,0.0054170619696378,-1982.8145751953125,298.3388061523437,0.5486170649528503,0.050000000745058,0.2288874834775924,291.1703491210937,291.1499938964844,275.3140869140625,272.7195129394531,286.27886962890625,294.5751037597656,291.1703491210937,1.0,0.1756957769393921,0.9271515011787416,0.9271515011787416,1.0,1.0,-0.732244610786438,0.3155524730682373,0.4166921377182007,0.1154652759432792,0.0,0.0,0.2429219335317611,25.83815574645996,25.0,-0.6720454096794128,-3612.150146484375,54.47658157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33856201171875,300.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.0802953839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722608506679535,0.1722651869058609,-4.33915283792885e-06,0.0,8.14896120573394e-05,0.0,0.0,6.961174964904785,0.0,0.0,0.0,0.2817333340644836,4.0,0.0,1.0
824040,293.2834777832031,297.1499938964844,293.1499938964844,0.007789873983711,-526.1517944335938,300.6640319824219,0.5486170649528503,0.050000000745058,0.0458214208483696,294.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5486170649528503,0.050000000745058,0.0482521615922451,293.2413024902344,297.1499938964844,293.1499938964844,0.0735797360539436,-1399.859130859375,304.1596374511719,0.7557530403137207,0.1257258206605911,0.089027501642704,293.216796875,297.1499938964844,293.1499938964844,0.1376815885305404,-3115.56201171875,304.1568603515625,0.8905860185623169,0.2081439942121505,0.1981843560934066,293.35601806640625,297.1499938964844,293.1499938964844,0.0054170619696378,-1982.8145751953125,298.3388061523437,0.5486170649528503,0.050000000745058,0.2288874834775924,291.1703491210937,291.1499938964844,275.3140869140625,272.7195129394531,286.27886962890625,294.5751037597656,291.1703491210937,1.0,0.1756957769393921,0.9271515011787416,0.9271515011787416,1.0,1.0,-0.732244610786438,0.3155524730682373,0.4166921377182007,0.1154652759432792,0.0,0.0,0.2429219335317611,25.83815574645996,25.0,-0.6720454096794128,-3612.150146484375,54.47658157348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33856201171875,300.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.0802953839302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722608506679535,0.1722651869058609,-4.33915283792885e-06,0.0,8.14896120573394e-05,0.0,0.0,6.961174964904785,0.0,0.0,0.0,0.2817333340644836,4.0,0.0,1.0
824100,293.28399658203125,297.1499938964844,293.1499938964844,0.0077606597915291,-524.7946166992188,300.6395874023437,0.5485057234764099,0.050000000745058,0.0458222217857837,294.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5485057234764099,0.050000000745058,0.0482530035078525,293.2420959472656,297.1499938964844,293.1499938964844,0.0725576803088188,-1385.481201171875,304.15972900390625,0.7531061768531799,0.1244119778275489,0.0881138816475868,293.2167358398437,297.1499938964844,293.1499938964844,0.1369976997375488,-3103.158447265625,304.1568603515625,0.8892196416854858,0.2073115855455398,0.197398766875267,293.3565979003906,297.1499938964844,293.1499938964844,0.0053844037465751,-1972.5081787109373,298.3016357421875,0.5485057234764099,0.050000000745058,0.2288914769887924,291.1705322265625,291.1499938964844,275.3204345703125,272.7222595214844,286.2865600585937,294.5843811035156,291.1706237792969,1.0,0.1754904389381408,0.9272325038909912,0.9272325038909912,1.0,1.0,-0.7302120923995972,0.3146892488002777,0.4155228435993194,0.1150197610259056,0.0,0.0,0.241533488035202,25.84048080444336,25.0,0.1433828622102737,-3597.67724609375,54.20513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3377380371094,300.3208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.794921875,18000.0,0.0,0.0,0.0799275860190391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713551878929138,0.1713595241308212,-4.337365680839866e-06,0.0,8.111634087981656e-05,0.0,0.0,6.919878482818604,0.0,0.0,0.0,0.2815705239772796,4.0,0.0,1.0
824160,293.2845153808594,297.1499938964844,293.1499938964844,0.0077313384972512,-523.4234619140625,300.6151428222656,0.5483947396278381,0.050000000745058,0.0458230189979076,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5483947396278381,0.050000000745058,0.04825384542346,293.2428894042969,297.1499938964844,293.1499938964844,0.0715236589312553,-1370.98095703125,304.15985107421875,0.7504437565803528,0.1230888962745666,0.0871936753392219,293.2166442871094,297.1499938964844,293.1499938964844,0.1363134384155273,-3090.73095703125,304.1568603515625,0.8878538012504578,0.2064805328845977,0.1966143697500229,293.3572082519531,297.1499938964844,293.1499938964844,0.0053516547195613,-1962.1221923828125,298.26446533203125,0.5483947396278381,0.050000000745058,0.2288954704999923,291.1709289550781,291.1499938964844,275.3266296386719,272.7249450683594,286.294189453125,294.5936584472656,291.17108154296875,1.0,0.1752845644950866,0.9273197054862976,0.9273197054862976,1.0,1.0,-0.7281731367111206,0.3138235807418823,0.4143495261669159,0.1145733743906021,0.0,0.0,0.2400980144739151,25.842750549316406,25.0,0.7481552958488464,-3582.93701171875,53.93375396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3365173339844,300.3130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.0795657634735107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704245954751968,0.1704289317131042,-4.335549419920426e-06,0.0,8.074913785094395e-05,0.0,0.0,6.877540111541748,0.0,0.0,0.0,0.2814039587974548,4.0,0.0,1.0
824220,293.2855224609375,297.1499938964844,293.1499938964844,0.0076727382838726,-520.6654663085938,300.5660400390625,0.5481735467910767,0.050000000745058,0.045824609696865,294.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5481735467910767,0.050000000745058,0.0482555218040943,293.2444763183594,297.1499938964844,293.1499938964844,0.0694225206971168,-1341.671875,304.1600646972656,0.7450728416442871,0.1204148903489112,0.0853338092565536,293.21649169921875,297.1499938964844,293.1499938964844,0.1349497437477111,-3065.92431640625,304.1568298339844,0.8851244449615479,0.2048224210739135,0.1950493305921554,293.3583679199219,297.1499938964844,293.1499938964844,0.0052862288430333,-1941.2569580078125,298.1899108886719,0.5481735467910767,0.050000000745058,0.2289034277200698,291.1718139648437,291.1499938964844,275.3385925292969,272.730224609375,286.3092041015625,294.6121826171875,291.17193603515625,1.0,0.1748712509870529,0.9274942278862,0.9274942278862,1.0,1.0,-0.7240762114524841,0.3120847940444946,0.4119914174079895,0.1136776432394981,0.0,0.0,0.2371259331703186,25.84712219238281,25.0,1.0842021703720093,-3552.3291015625,53.39132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3333740234375,300.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.251953125,18000.0,0.0,0.0,0.0788574591279029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685016751289367,0.1685060113668441,-4.331808668212034e-06,0.0,8.003029506653547e-05,0.0,0.0,6.790276527404785,0.0,0.0,0.0,0.2810611426830292,4.0,0.0,1.0
824280,293.2855224609375,297.1499938964844,293.1499938964844,0.0076727382838726,-520.6654663085938,300.5660400390625,0.5481735467910767,0.050000000745058,0.045824609696865,294.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5481735467910767,0.050000000745058,0.0482555218040943,293.2444763183594,297.1499938964844,293.1499938964844,0.0694225206971168,-1341.671875,304.1600646972656,0.7450728416442871,0.1204148903489112,0.0853338092565536,293.21649169921875,297.1499938964844,293.1499938964844,0.1349497437477111,-3065.92431640625,304.1568298339844,0.8851244449615479,0.2048224210739135,0.1950493305921554,293.3583679199219,297.1499938964844,293.1499938964844,0.0052862288430333,-1941.2569580078125,298.1899108886719,0.5481735467910767,0.050000000745058,0.2289034277200698,291.1718139648437,291.1499938964844,275.3385925292969,272.730224609375,286.3092041015625,294.6121826171875,291.17193603515625,1.0,0.1748712509870529,0.9274942278862,0.9274942278862,1.0,1.0,-0.7240762114524841,0.3120847940444946,0.4119914174079895,0.1136776432394981,0.0,0.0,0.2371259331703186,25.84712219238281,25.0,1.0842021703720093,-3552.3291015625,53.39132308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3333740234375,300.2960510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.251953125,18000.0,0.0,0.0,0.0788574591279029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685016751289367,0.1685060113668441,-4.331808668212034e-06,0.0,8.003029506653547e-05,0.0,0.0,6.790276527404785,0.0,0.0,0.0,0.2810611426830292,4.0,0.0,1.0
824340,293.2864990234375,297.1499938964844,293.1499938964844,0.0076144519262015,-517.9054565429688,300.5165710449219,0.5479536652565002,0.050000000745058,0.0458262003958225,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5479536652565002,0.050000000745058,0.0482571944594383,293.2460327148437,297.1499938964844,293.1499938964844,0.0672779381275177,-1311.9876708984375,304.1602783203125,0.7396350502967834,0.1177042126655578,0.0834481194615364,293.2163391113281,297.1499938964844,293.1499938964844,0.1335967779159546,-3041.265625,304.15679931640625,0.8823995590209961,0.2031700909137725,0.1934895664453506,293.3595275878906,297.1499938964844,293.1499938964844,0.0052211103029549,-1920.3616943359373,298.1148681640625,0.5479536652565002,0.050000000745058,0.228911355137825,291.17242431640625,291.1499938964844,275.3500061035156,272.7353820800781,286.323974609375,294.6307373046875,291.1724853515625,1.0,0.1744559109210968,0.9276686906814576,0.9276686906814576,1.0,1.0,-0.7199546098709106,0.3103362321853637,0.4096183776855469,0.1127779930830001,0.0,0.0,0.2340902537107467,25.851282119750977,25.0,0.859653890132904,-3521.35693359375,52.84943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3299865722656,300.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.0781653001904487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665456146001815,0.166549950838089,-4.327986061980482e-06,0.0,7.932783773867413e-05,0.0,0.0,6.701759338378906,0.0,0.0,0.0,0.2807133197784424,4.0,0.0,1.0
824400,293.2864990234375,297.1499938964844,293.1499938964844,0.0076144519262015,-517.9054565429688,300.5165710449219,0.5479536652565002,0.050000000745058,0.0458262003958225,294.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5479536652565002,0.050000000745058,0.0482571944594383,293.2460327148437,297.1499938964844,293.1499938964844,0.0672779381275177,-1311.9876708984375,304.1602783203125,0.7396350502967834,0.1177042126655578,0.0834481194615364,293.2163391113281,297.1499938964844,293.1499938964844,0.1335967779159546,-3041.265625,304.15679931640625,0.8823995590209961,0.2031700909137725,0.1934895664453506,293.3595275878906,297.1499938964844,293.1499938964844,0.0052211103029549,-1920.3616943359373,298.1148681640625,0.5479536652565002,0.050000000745058,0.228911355137825,291.17242431640625,291.1499938964844,275.3500061035156,272.7353820800781,286.323974609375,294.6307373046875,291.1724853515625,1.0,0.1744559109210968,0.9276686906814576,0.9276686906814576,1.0,1.0,-0.7199546098709106,0.3103362321853637,0.4096183776855469,0.1127779930830001,0.0,0.0,0.2340902537107467,25.851282119750977,25.0,0.859653890132904,-3521.35693359375,52.84943771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3299865722656,300.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.345703125,18000.0,0.0,0.0,0.0781653001904487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665456146001815,0.166549950838089,-4.327986061980482e-06,0.0,7.932783773867413e-05,0.0,0.0,6.701759338378906,0.0,0.0,0.0,0.2807133197784424,4.0,0.0,1.0
824460,293.2994079589844,297.1499938964844,293.1499938964844,0.0075131892226636,-513.0498657226562,300.4339599609375,0.546840488910675,0.050000000745058,0.0458342432975769,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.546840488910675,0.050000000745058,0.048265665769577,293.2582397460937,297.1499938964844,293.1499938964844,0.0637388825416565,-1263.3616943359375,304.1628112792969,0.7298837900161743,0.1127782091498375,0.0803496688604354,293.22674560546875,297.1499938964844,293.1499938964844,0.1309209465980529,-2991.896240234375,304.1590576171875,0.8759803771972656,0.1993655115365982,0.190340518951416,293.3728332519531,297.1499938964844,293.1499938964844,0.005123512353748,-1888.71728515625,298.006103515625,0.546840488910675,0.050000000745058,0.2289515286684036,291.1739807128906,291.1499938964844,275.3590393066406,272.7395324707031,286.3340148925781,294.6436767578125,291.174560546875,1.0,0.1739735752344131,0.9278556108474731,0.9278556108474731,1.0,1.0,-0.7125257253646851,0.3071744441986084,0.4053512811660766,0.1111780330538749,0.0,0.0,0.2308246940374374,25.997663497924805,25.0,3.339054107666016,-3484.954345703125,52.05133438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3272399902344,300.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.0774788931012153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645295023918151,0.1645338237285614,-4.324138444644632e-06,0.0,7.86312302807346e-05,0.0,0.0,6.610954761505127,0.0,0.0,0.0,0.2803568243980407,4.0,0.0,1.0
824520,293.2994079589844,297.1499938964844,293.1499938964844,0.0075131892226636,-513.0498657226562,300.4339599609375,0.546840488910675,0.050000000745058,0.0458342432975769,294.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.546840488910675,0.050000000745058,0.048265665769577,293.2582397460937,297.1499938964844,293.1499938964844,0.0637388825416565,-1263.3616943359375,304.1628112792969,0.7298837900161743,0.1127782091498375,0.0803496688604354,293.22674560546875,297.1499938964844,293.1499938964844,0.1309209465980529,-2991.896240234375,304.1590576171875,0.8759803771972656,0.1993655115365982,0.190340518951416,293.3728332519531,297.1499938964844,293.1499938964844,0.005123512353748,-1888.71728515625,298.006103515625,0.546840488910675,0.050000000745058,0.2289515286684036,291.1739807128906,291.1499938964844,275.3590393066406,272.7395324707031,286.3340148925781,294.6436767578125,291.174560546875,1.0,0.1739735752344131,0.9278556108474731,0.9278556108474731,1.0,1.0,-0.7125257253646851,0.3071744441986084,0.4053512811660766,0.1111780330538749,0.0,0.0,0.2308246940374374,25.997663497924805,25.0,3.339054107666016,-3484.954345703125,52.05133438110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3272399902344,300.2659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.72265625,18000.0,0.0,0.0,0.0774788931012153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645295023918151,0.1645338237285614,-4.324138444644632e-06,0.0,7.86312302807346e-05,0.0,0.0,6.610954761505127,0.0,0.0,0.0,0.2803568243980407,4.0,0.0,1.0
824580,293.3085021972656,297.1499938964844,293.1499938964844,0.0074261389672756,-508.80767822265625,300.3577575683594,0.5460091829299927,0.050000000745058,0.0458403266966342,294.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5460091829299927,0.050000000745058,0.0482720732688903,293.26544189453125,297.1499938964844,293.1499938964844,0.0602163039147853,-1215.73974609375,304.16436767578125,0.7203941345214844,0.1085701584815979,0.0773250684142112,293.23175048828125,297.1499938964844,293.1499938964844,0.1283998489379882,-2945.384033203125,304.1601867675781,0.8702729940414429,0.1964019984006881,0.1873972117900848,293.3823547363281,297.1499938964844,293.1499938964844,0.0050364485941827,-1860.1712646484373,297.9037780761719,0.5460091829299927,0.050000000745058,0.228981927037239,291.1763916015625,291.1499938964844,275.36407470703125,272.741943359375,286.3302917480469,294.635498046875,291.17645263671875,1.0,0.1734364330768585,0.928042471408844,0.928042471408844,1.0,1.0,-0.7054145336151123,0.304155170917511,0.4012593626976013,0.1096401810646057,0.0,0.0,0.2271097153425216,26.09486961364746,25.0,1.7589761018753052,-3448.931884765625,51.24502944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32672119140625,300.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7109375,18000.0,0.0,0.0,0.0767766758799552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622192561626434,0.1622235774993896,-4.319893378124107e-06,0.0,7.791856478434056e-05,0.0,0.0,6.507501602172852,0.0,0.0,0.0,0.2799544930458069,4.0,0.0,1.0
824640,293.3085021972656,297.1499938964844,293.1499938964844,0.0074261389672756,-508.80767822265625,300.3577575683594,0.5460091829299927,0.050000000745058,0.0458403266966342,294.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5460091829299927,0.050000000745058,0.0482720732688903,293.26544189453125,297.1499938964844,293.1499938964844,0.0602163039147853,-1215.73974609375,304.16436767578125,0.7203941345214844,0.1085701584815979,0.0773250684142112,293.23175048828125,297.1499938964844,293.1499938964844,0.1283998489379882,-2945.384033203125,304.1601867675781,0.8702729940414429,0.1964019984006881,0.1873972117900848,293.3823547363281,297.1499938964844,293.1499938964844,0.0050364485941827,-1860.1712646484373,297.9037780761719,0.5460091829299927,0.050000000745058,0.228981927037239,291.1763916015625,291.1499938964844,275.36407470703125,272.741943359375,286.3302917480469,294.635498046875,291.17645263671875,1.0,0.1734364330768585,0.928042471408844,0.928042471408844,1.0,1.0,-0.7054145336151123,0.304155170917511,0.4012593626976013,0.1096401810646057,0.0,0.0,0.2271097153425216,26.09486961364746,25.0,1.7589761018753052,-3448.931884765625,51.24502944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32672119140625,300.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7109375,18000.0,0.0,0.0,0.0767766758799552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622192561626434,0.1622235774993896,-4.319893378124107e-06,0.0,7.791856478434056e-05,0.0,0.0,6.507501602172852,0.0,0.0,0.0,0.2799544930458069,4.0,0.0,1.0
824700,293.3119812011719,297.1499938964844,293.1499938964844,0.0073851686902344,-506.8180541992188,300.3209228515625,0.545724630355835,0.050000000745058,0.0458424277603626,294.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.545724630355835,0.050000000745058,0.0482742823660373,293.2681579589844,297.1499938964844,293.1499938964844,0.058558776974678,-1193.6090087890625,304.1647644042969,0.7158723473548889,0.1065775081515312,0.0759133994579315,293.2332763671875,297.1499938964844,293.1499938964844,0.1272991448640823,-2925.098876953125,304.16033935546875,0.8678705096244812,0.1950650066137313,0.1860999763011932,293.3860168457031,297.1499938964844,293.1499938964844,0.0049947630614042,-1846.5064697265625,297.8536376953125,0.545724630355835,0.050000000745058,0.2289924025535583,291.1762084960937,291.1499938964844,275.3651733398437,272.7425231933594,286.32830810546875,294.6320495605469,291.1759948730469,1.0,0.1731592118740081,0.9281359314918518,0.9281359314918518,1.0,1.0,-0.7021812796592712,0.3027836084365845,0.3993976414203644,0.1089420691132545,0.0,0.0,0.2253780663013458,26.121414184570312,25.0,0.0271886959671974,-3431.97412109375,50.86056900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3271179199219,300.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46875,18000.0,0.0,0.0,0.0764189213514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161098837852478,0.1611031591892242,-4.317685579735553e-06,0.0,7.755549449939281e-05,0.0,0.0,6.45724630355835,0.0,0.0,0.0,0.2797576785087585,4.0,0.0,1.0
824760,293.3149108886719,297.1499938964844,293.1499938964844,0.0073454319499433,-504.8860473632813,300.2847595214844,0.5454880595207214,0.050000000745058,0.0458441786468029,294.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5454880595207214,0.050000000745058,0.0482761263847351,293.2704467773437,297.1499938964844,293.1499938964844,0.0569341368973255,-1172.0775146484375,304.1650390625,0.7113006114959717,0.104630097746849,0.0745379477739334,293.2344055175781,297.1499938964844,293.1499938964844,0.1262561827898025,-2905.871826171875,304.16033935546875,0.8656309843063354,0.1937841922044754,0.184865191578865,293.3891296386719,297.1499938964844,293.1499938964844,0.0049539832398295,-1833.11376953125,297.8040771484375,0.5454880595207214,0.050000000745058,0.2290011644363403,291.17547607421875,291.1499938964844,275.3653564453125,272.7427062988281,286.32666015625,294.6299133300781,291.1751403808594,1.0,0.1728786677122116,0.9282551407814026,0.9282551407814026,1.0,1.0,-0.6990634202957153,0.3014622926712036,0.3976010978221893,0.1082700416445732,0.0,0.0,0.2237522453069687,26.13983917236328,25.0,-1.2810392379760742,-3415.953369140625,50.4833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3276672363281,300.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.962890625,18000.0,0.0,0.0,0.0760585591197013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600534319877624,0.1600577533245086,-4.31557054980658e-06,0.0,7.718976121395826e-05,0.0,0.0,6.410357475280762,0.0,0.0,0.0,0.2795728743076324,4.0,0.0,1.0
824820,293.319580078125,297.1499938964844,293.1499938964844,0.0072686378844082,-501.1287231445313,300.2141418457031,0.5451130867004395,0.050000000745058,0.0458469688892364,294.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5451130867004395,0.050000000745058,0.0482790656387805,293.2740783691406,297.1499938964844,293.1499938964844,0.0537459217011928,-1130.251708984375,304.1653137207031,0.7018558382987976,0.1008350849151611,0.0718655437231063,293.23590087890625,297.1499938964844,293.1499938964844,0.1242866367101669,-2869.509033203125,304.1601867675781,0.8614907264709473,0.1913452744483947,0.1825265735387802,293.3940734863281,297.1499938964844,293.1499938964844,0.0048744543455541,-1806.86083984375,297.70660400390625,0.5451130867004395,0.050000000745058,0.2290151119232177,291.1735534667969,291.1499938964844,275.3631286621094,272.7419128417969,286.3242492675781,294.6292724609375,291.1731872558594,1.0,0.1723120361566543,0.9284935593605042,0.9284935593605042,1.0,1.0,-0.693073034286499,0.2989256680011749,0.3941473364830017,0.1069804057478904,0.0,0.0,0.2207404375076294,26.160097122192383,25.0,-2.527648687362671,-3386.02294921875,49.74681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3285217285156,300.2127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.0753375813364982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581459939479828,0.158150315284729,-4.311708380555501e-06,0.0,7.645806908840314e-05,0.0,0.0,6.325004577636719,0.0,0.0,0.0,0.2792359590530395,4.0,0.0,1.0
824880,293.319580078125,297.1499938964844,293.1499938964844,0.0072686378844082,-501.1287231445313,300.2141418457031,0.5451130867004395,0.050000000745058,0.0458469688892364,294.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5451130867004395,0.050000000745058,0.0482790656387805,293.2740783691406,297.1499938964844,293.1499938964844,0.0537459217011928,-1130.251708984375,304.1653137207031,0.7018558382987976,0.1008350849151611,0.0718655437231063,293.23590087890625,297.1499938964844,293.1499938964844,0.1242866367101669,-2869.509033203125,304.1601867675781,0.8614907264709473,0.1913452744483947,0.1825265735387802,293.3940734863281,297.1499938964844,293.1499938964844,0.0048744543455541,-1806.86083984375,297.70660400390625,0.5451130867004395,0.050000000745058,0.2290151119232177,291.1735534667969,291.1499938964844,275.3631286621094,272.7419128417969,286.3242492675781,294.6292724609375,291.1731872558594,1.0,0.1723120361566543,0.9284935593605042,0.9284935593605042,1.0,1.0,-0.693073034286499,0.2989256680011749,0.3941473364830017,0.1069804057478904,0.0,0.0,0.2207404375076294,26.160097122192383,25.0,-2.527648687362671,-3386.02294921875,49.74681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3285217285156,300.2127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.939453125,18000.0,0.0,0.0,0.0753375813364982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581459939479828,0.158150315284729,-4.311708380555501e-06,0.0,7.645806908840314e-05,0.0,0.0,6.325004577636719,0.0,0.0,0.0,0.2792359590530395,4.0,0.0,1.0
824940,293.322998046875,297.1499938964844,293.1499938964844,0.0071943257935345,-497.4529724121094,300.1453857421875,0.5448254346847534,0.050000000745058,0.0458491258323192,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5448254346847534,0.050000000745058,0.0482813343405723,293.2768249511719,297.1499938964844,293.1499938964844,0.0506046414375305,-1089.5408935546875,304.1654357910156,0.6924089789390564,0.0971332639455795,0.0692662373185157,293.236572265625,297.1499938964844,293.1499938964844,0.1224267482757568,-2835.07666015625,304.1598815917969,0.8576671481132507,0.1890279501676559,0.1803140342235565,293.39776611328125,297.1499938964844,293.1499938964844,0.0047967466525733,-1781.002197265625,297.6109619140625,0.5448254346847534,0.050000000745058,0.2290258705615997,291.1716613769531,291.1499938964844,275.35760498046875,272.7396850585937,286.322509765625,294.6323547363281,291.1713562011719,1.0,0.1717429608106613,0.9287319779396056,0.9287319779396056,1.0,1.0,-0.687316358089447,0.2964903712272644,0.390826016664505,0.1057428643107414,0.0,0.0,0.2179828137159347,26.165735244750977,25.0,-2.6112842559814453,-3358.142578125,49.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3281555175781,300.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.0746272504329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156427726149559,0.156432032585144,-4.308278676035116e-06,0.0,7.573717448394746e-05,0.0,0.0,6.248411655426025,0.0,0.0,0.0,0.2789342105388641,4.0,0.0,1.0
