time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825000,293.322998046875,297.1499938964844,293.1499938964844,0.0071943257935345,-497.4529724121094,300.1453857421875,0.5448254346847534,0.050000000745058,0.0458491258323192,294.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5448254346847534,0.050000000745058,0.0482813343405723,293.2768249511719,297.1499938964844,293.1499938964844,0.0506046414375305,-1089.5408935546875,304.1654357910156,0.6924089789390564,0.0971332639455795,0.0692662373185157,293.236572265625,297.1499938964844,293.1499938964844,0.1224267482757568,-2835.07666015625,304.1598815917969,0.8576671481132507,0.1890279501676559,0.1803140342235565,293.39776611328125,297.1499938964844,293.1499938964844,0.0047967466525733,-1781.002197265625,297.6109619140625,0.5448254346847534,0.050000000745058,0.2290258705615997,291.1716613769531,291.1499938964844,275.35760498046875,272.7396850585937,286.322509765625,294.6323547363281,291.1713562011719,1.0,0.1717429608106613,0.9287319779396056,0.9287319779396056,1.0,1.0,-0.687316358089447,0.2964903712272644,0.390826016664505,0.1057428643107414,0.0,0.0,0.2179828137159347,26.165735244750977,25.0,-2.6112842559814453,-3358.142578125,49.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3281555175781,300.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.0746272504329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156427726149559,0.156432032585144,-4.308278676035116e-06,0.0,7.573717448394746e-05,0.0,0.0,6.248411655426025,0.0,0.0,0.0,0.2789342105388641,4.0,0.0,1.0
825060,293.3255615234375,297.1499938964844,293.1499938964844,0.0071217822842299,-493.8220520019531,300.077880859375,0.544589102268219,0.050000000745058,0.0458509027957916,294.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.544589102268219,0.050000000745058,0.0482832081615924,293.2789611816406,297.1499938964844,293.1499938964844,0.0474814772605896,-1049.486572265625,304.1654968261719,0.6829362511634827,0.0934877172112464,0.0667114332318306,293.2367553710937,297.1499938964844,293.1499938964844,0.1206430792808532,-2801.948974609375,304.1595764160156,0.8540527820587158,0.186797484755516,0.1781897842884063,293.40057373046875,297.1499938964844,293.1499938964844,0.0047203670255839,-1755.3734130859375,297.5165710449219,0.544589102268219,0.050000000745058,0.2290347516536712,291.17010498046875,291.1499938964844,275.3490600585937,272.7361145019531,286.3207397460937,294.6378479003906,291.1698303222656,1.0,0.171175479888916,0.9289755821228028,0.9289755821228028,1.0,1.0,-0.6817159056663513,0.2941233217716217,0.3875925838947296,0.1045407354831695,0.0,0.0,0.2154126316308975,26.16299629211425,25.0,-2.20218563079834,-3331.714111328125,48.33120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.326171875,300.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.0739383250474929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548501104116439,0.154854416847229,-4.305176844354719e-06,0.0,7.503799861297011e-05,0.0,0.0,6.178339958190918,0.0,0.0,0.0,0.2786588072776794,4.0,0.0,1.0
825120,293.3255615234375,297.1499938964844,293.1499938964844,0.0071217822842299,-493.8220520019531,300.077880859375,0.544589102268219,0.050000000745058,0.0458509027957916,294.7407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.544589102268219,0.050000000745058,0.0482832081615924,293.2789611816406,297.1499938964844,293.1499938964844,0.0474814772605896,-1049.486572265625,304.1654968261719,0.6829362511634827,0.0934877172112464,0.0667114332318306,293.2367553710937,297.1499938964844,293.1499938964844,0.1206430792808532,-2801.948974609375,304.1595764160156,0.8540527820587158,0.186797484755516,0.1781897842884063,293.40057373046875,297.1499938964844,293.1499938964844,0.0047203670255839,-1755.3734130859375,297.5165710449219,0.544589102268219,0.050000000745058,0.2290347516536712,291.17010498046875,291.1499938964844,275.3490600585937,272.7361145019531,286.3207397460937,294.6378479003906,291.1698303222656,1.0,0.171175479888916,0.9289755821228028,0.9289755821228028,1.0,1.0,-0.6817159056663513,0.2941233217716217,0.3875925838947296,0.1045407354831695,0.0,0.0,0.2154126316308975,26.16299629211425,25.0,-2.20218563079834,-3331.714111328125,48.33120346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.326171875,300.1849060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5234375,18000.0,0.0,0.0,0.0739383250474929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548501104116439,0.154854416847229,-4.305176844354719e-06,0.0,7.503799861297011e-05,0.0,0.0,6.178339958190918,0.0,0.0,0.0,0.2786588072776794,4.0,0.0,1.0
825180,293.3275146484375,297.1499938964844,293.1499938964844,0.0070505798794329,-490.2159423828125,300.01129150390625,0.5443840622901917,0.050000000745058,0.0458524525165557,294.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5443840622901917,0.050000000745058,0.0482848398387432,293.2806396484375,297.1499938964844,293.1499938964844,0.0443616844713687,-1009.8184814453124,304.16552734375,0.6734237670898438,0.0898758918046951,0.0641837567090988,293.236572265625,297.1499938964844,293.1499938964844,0.118919163942337,-2769.8232421875,304.15924072265625,0.8505906462669373,0.1846357583999633,0.1761344969272613,293.4028015136719,297.1499938964844,293.1499938964844,0.004644978325814,-1729.87109375,297.42303466796875,0.5443840622901917,0.050000000745058,0.229042500257492,291.1688842773437,291.1499938964844,275.3376770019531,272.73126220703125,286.318603515625,294.6449890136719,291.168701171875,1.0,0.1706118732690811,0.929219126701355,0.929219126701355,1.0,1.0,-0.6762288808822632,0.291806161403656,0.3844227492809295,0.1033646538853645,0.0,0.0,0.2129810005426406,26.1553897857666,25.0,-1.676060914993286,-3306.351806640625,47.64761734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32232666015625,300.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.0732795149087905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533787548542022,0.1533830463886261,-4.302327397454064e-06,0.0,7.436939631588757e-05,0.0,0.0,6.11320686340332,0.0,0.0,0.0,0.2784034311771393,4.0,0.0,1.0
825240,293.3275146484375,297.1499938964844,293.1499938964844,0.0070505798794329,-490.2159423828125,300.01129150390625,0.5443840622901917,0.050000000745058,0.0458524525165557,294.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5443840622901917,0.050000000745058,0.0482848398387432,293.2806396484375,297.1499938964844,293.1499938964844,0.0443616844713687,-1009.8184814453124,304.16552734375,0.6734237670898438,0.0898758918046951,0.0641837567090988,293.236572265625,297.1499938964844,293.1499938964844,0.118919163942337,-2769.8232421875,304.15924072265625,0.8505906462669373,0.1846357583999633,0.1761344969272613,293.4028015136719,297.1499938964844,293.1499938964844,0.004644978325814,-1729.87109375,297.42303466796875,0.5443840622901917,0.050000000745058,0.229042500257492,291.1688842773437,291.1499938964844,275.3376770019531,272.73126220703125,286.318603515625,294.6449890136719,291.168701171875,1.0,0.1706118732690811,0.929219126701355,0.929219126701355,1.0,1.0,-0.6762288808822632,0.291806161403656,0.3844227492809295,0.1033646538853645,0.0,0.0,0.2129810005426406,26.1553897857666,25.0,-1.676060914993286,-3306.351806640625,47.64761734008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32232666015625,300.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.076171875,18000.0,0.0,0.0,0.0732795149087905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533787548542022,0.1533830463886261,-4.302327397454064e-06,0.0,7.436939631588757e-05,0.0,0.0,6.11320686340332,0.0,0.0,0.0,0.2784034311771393,4.0,0.0,1.0
825300,293.3283386230469,297.1499938964844,293.1499938964844,0.0070153842680156,-488.418212890625,299.97821044921875,0.5442887544631958,0.050000000745058,0.0458531752228736,294.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5442887544631958,0.050000000745058,0.0482856035232543,293.2813720703125,297.1499938964844,293.1499938964844,0.0428009890019893,-990.0650634765624,304.1655578613281,0.6686554551124573,0.0880770683288574,0.0629258155822753,293.23638916015625,297.1499938964844,293.1499938964844,0.1180757135152816,-2754.065185546875,304.1591186523437,0.8489028811454773,0.1835759580135345,0.1751277893781662,293.4037475585937,297.1499938964844,293.1499938964844,0.004607574082911,-1717.14453125,297.3764953613281,0.5442887544631958,0.050000000745058,0.2290461063385009,291.1684265136719,291.1499938964844,275.3310241699219,272.7283935546875,286.3173217773437,294.6489562988281,291.1682434082031,1.0,0.1703319251537323,0.9293408989906312,0.9293408989906312,1.0,1.0,-0.6735172271728516,0.2906617224216461,0.3828555345535278,0.1027840599417686,0.0,0.0,0.2118040174245834,26.15054512023925,25.0,-1.4441572427749634,-3293.978759765625,47.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3197937011719,300.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.0729631260037422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526732593774795,0.1526775658130645,-4.300974978832528e-06,0.0,7.404829375445843e-05,0.0,0.0,6.082049369812012,0.0,0.0,0.0,0.2782814502716064,4.0,0.0,1.0
825360,293.3290405273437,297.1499938964844,293.1499938964844,0.0069803944788873,-486.6213073730469,299.9452514648437,0.544196605682373,0.050000000745058,0.0458538755774498,294.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.544196605682373,0.050000000745058,0.0482863374054431,293.28204345703125,297.1499938964844,293.1499938964844,0.04124017059803,-970.3416748046876,304.1655578613281,0.6638839840888977,0.0862809270620346,0.0616701394319534,293.23614501953125,297.1499938964844,293.1499938964844,0.1172430887818336,-2738.4833984375,304.1589660644531,0.8472386598587036,0.1825283318758011,0.1741330474615097,293.40460205078125,297.1499938964844,293.1499938964844,0.0045702867209911,-1704.4111328125,297.3300476074219,0.544196605682373,0.050000000745058,0.2290496081113815,291.1679992675781,291.1499938964844,275.3237609863281,272.7252502441406,286.3158569335937,294.653076171875,291.1678466796875,1.0,0.1700533032417297,0.9294698238372804,0.9294698238372804,1.0,1.0,-0.6708223223686218,0.2895248830318451,0.3812974095344543,0.1022076830267906,0.0,0.0,0.2106484621763229,26.14529609680176,25.0,-1.2480974197387695,-3281.7841796875,46.97800064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31689453125,300.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7421875,18000.0,0.0,0.0,0.0726558119058609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519844233989715,0.1519887298345565,-4.299661213735817e-06,0.0,7.373640983132645e-05,0.0,0.0,6.051670074462891,0.0,0.0,0.0,0.2781626582145691,4.0,0.0,1.0
825420,293.3302917480469,297.1499938964844,293.1499938964844,0.0069110607728362,-483.0329895019531,299.8796081542969,0.5440188050270081,0.050000000745058,0.0458552278578281,294.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5440188050270081,0.050000000745058,0.0482877641916275,293.2832336425781,297.1499938964844,293.1499938964844,0.038123395293951,-930.9368286132812,304.1655578613281,0.6543535590171814,0.0826921239495277,0.0591623038053512,293.2355651855469,297.1499938964844,293.1499938964844,0.1156083196401596,-2707.8154296875,304.1587219238281,0.843971848487854,0.1804667860269546,0.1721765547990799,293.4060974121094,297.1499938964844,293.1499938964844,0.0044961362145841,-1678.955810546875,297.2373352050781,0.5440188050270081,0.050000000745058,0.2290563583374023,291.16729736328125,291.1499938964844,275.3074951171875,272.7181396484375,286.31231689453125,294.6617431640625,291.1671447753906,1.0,0.1695003807544708,0.9297277331352234,0.9297277331352234,1.0,1.0,-0.6654759645462036,0.2872708439826965,0.3782050907611847,0.1010655537247657,0.0,0.0,0.2083965539932251,26.13408660888672,25.0,-0.9685384035110474,-3257.90478515625,46.32120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3102111816406,300.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0720698237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506519913673401,0.1506562978029251,-4.297136911191046e-06,0.0,7.314170943573117e-05,0.0,0.0,5.993021965026856,0.0,0.0,0.0,0.2779335677623749,4.0,0.0,1.0
825480,293.3302917480469,297.1499938964844,293.1499938964844,0.0069110607728362,-483.0329895019531,299.8796081542969,0.5440188050270081,0.050000000745058,0.0458552278578281,294.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5440188050270081,0.050000000745058,0.0482877641916275,293.2832336425781,297.1499938964844,293.1499938964844,0.038123395293951,-930.9368286132812,304.1655578613281,0.6543535590171814,0.0826921239495277,0.0591623038053512,293.2355651855469,297.1499938964844,293.1499938964844,0.1156083196401596,-2707.8154296875,304.1587219238281,0.843971848487854,0.1804667860269546,0.1721765547990799,293.4060974121094,297.1499938964844,293.1499938964844,0.0044961362145841,-1678.955810546875,297.2373352050781,0.5440188050270081,0.050000000745058,0.2290563583374023,291.16729736328125,291.1499938964844,275.3074951171875,272.7181396484375,286.31231689453125,294.6617431640625,291.1671447753906,1.0,0.1695003807544708,0.9297277331352234,0.9297277331352234,1.0,1.0,-0.6654759645462036,0.2872708439826965,0.3782050907611847,0.1010655537247657,0.0,0.0,0.2083965539932251,26.13408660888672,25.0,-0.9685384035110474,-3257.90478515625,46.32120132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3102111816406,300.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0720698237419128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506519913673401,0.1506562978029251,-4.297136911191046e-06,0.0,7.314170943573117e-05,0.0,0.0,5.993021965026856,0.0,0.0,0.0,0.2779335677623749,4.0,0.0,1.0
825540,293.331298828125,297.1499938964844,293.1499938964844,0.0068425182253122,-479.4503173828125,299.81414794921875,0.5438464879989624,0.050000000745058,0.0458565428853035,294.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5438464879989624,0.050000000745058,0.0482891462743282,293.2843017578125,297.1499938964844,293.1499938964844,0.0350276082754135,-891.5255126953125,304.16552734375,0.6448691487312317,0.0791028663516044,0.0566550716757774,293.2348327636719,297.1499938964844,293.1499938964844,0.1140090972185134,-2677.7177734375,304.1584777832031,0.840771496295929,0.1784438192844391,0.1702575534582138,293.4073791503906,297.1499938964844,293.1499938964844,0.0044224872253835,-1653.504638671875,297.1447448730469,0.5438464879989624,0.050000000745058,0.2290629148483276,291.16668701171875,291.1499938964844,275.2891540527344,272.7100524902344,286.3080444335937,294.6707763671875,291.16656494140625,1.0,0.1689529418945312,0.9299856424331664,0.9299856424331664,1.0,1.0,-0.6601750254631042,0.2850375473499298,0.3751374781131744,0.0999349057674408,0.0,0.0,0.2062129974365234,26.12247085571289,25.0,-0.8003525733947754,-3234.66552734375,45.6760139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3026733398437,300.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.0715197771787643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493718177080154,0.1493761092424392,-4.29472765972605e-06,0.0,7.258348341565579e-05,0.0,0.0,5.936809539794922,0.0,0.0,0.0,0.2777142524719238,4.0,0.0,1.0
825600,293.331298828125,297.1499938964844,293.1499938964844,0.0068425182253122,-479.4503173828125,299.81414794921875,0.5438464879989624,0.050000000745058,0.0458565428853035,294.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5438464879989624,0.050000000745058,0.0482891462743282,293.2843017578125,297.1499938964844,293.1499938964844,0.0350276082754135,-891.5255126953125,304.16552734375,0.6448691487312317,0.0791028663516044,0.0566550716757774,293.2348327636719,297.1499938964844,293.1499938964844,0.1140090972185134,-2677.7177734375,304.1584777832031,0.840771496295929,0.1784438192844391,0.1702575534582138,293.4073791503906,297.1499938964844,293.1499938964844,0.0044224872253835,-1653.504638671875,297.1447448730469,0.5438464879989624,0.050000000745058,0.2290629148483276,291.16668701171875,291.1499938964844,275.2891540527344,272.7100524902344,286.3080444335937,294.6707763671875,291.16656494140625,1.0,0.1689529418945312,0.9299856424331664,0.9299856424331664,1.0,1.0,-0.6601750254631042,0.2850375473499298,0.3751374781131744,0.0999349057674408,0.0,0.0,0.2062129974365234,26.12247085571289,25.0,-0.8003525733947754,-3234.66552734375,45.6760139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3026733398437,300.1277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.0715197771787643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493718177080154,0.1493761092424392,-4.29472765972605e-06,0.0,7.258348341565579e-05,0.0,0.0,5.936809539794922,0.0,0.0,0.0,0.2777142524719238,4.0,0.0,1.0
825660,293.3321228027344,297.1499938964844,293.1499938964844,0.0067746876738965,-475.8707275390625,299.7488708496094,0.5436769127845764,0.050000000745058,0.045857835561037,294.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5436769127845764,0.050000000745058,0.0482905097305774,293.2852478027344,297.1499938964844,293.1499938964844,0.0319786444306373,-852.0580444335938,304.1654357910156,0.6354213356971741,0.0755088105797767,0.0541450753808021,293.2340393066406,297.1499938964844,293.1499938964844,0.1124434769153595,-2648.159423828125,304.15826416015625,0.8376284241676331,0.1764572262763977,0.1683735847473144,293.40850830078125,297.1499938964844,293.1499938964844,0.0043492512777447,-1628.0361328125,297.0522155761719,0.5436769127845764,0.050000000745058,0.2290693968534469,291.1661682128906,291.1499938964844,275.2689514160156,272.7010803222656,286.302978515625,294.67999267578125,291.1660461425781,1.0,0.1684111654758453,0.9302541017532348,0.9302541017532348,1.0,1.0,-0.6549126505851746,0.2828222215175628,0.3720904588699341,0.0988145396113395,0.0,0.0,0.2040939331054687,26.11089515686035,25.0,-0.6944714188575745,-3212.0751953125,45.04191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.294677734375,300.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.0710055083036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481403112411499,0.1481446027755737,-4.29242436439381e-06,0.0,7.206156442407519e-05,0.0,0.0,5.882858753204346,0.0,0.0,0.0,0.2775039672851562,4.0,0.0,1.0
825720,293.3321228027344,297.1499938964844,293.1499938964844,0.0067746876738965,-475.8707275390625,299.7488708496094,0.5436769127845764,0.050000000745058,0.045857835561037,294.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5436769127845764,0.050000000745058,0.0482905097305774,293.2852478027344,297.1499938964844,293.1499938964844,0.0319786444306373,-852.0580444335938,304.1654357910156,0.6354213356971741,0.0755088105797767,0.0541450753808021,293.2340393066406,297.1499938964844,293.1499938964844,0.1124434769153595,-2648.159423828125,304.15826416015625,0.8376284241676331,0.1764572262763977,0.1683735847473144,293.40850830078125,297.1499938964844,293.1499938964844,0.0043492512777447,-1628.0361328125,297.0522155761719,0.5436769127845764,0.050000000745058,0.2290693968534469,291.1661682128906,291.1499938964844,275.2689514160156,272.7010803222656,286.302978515625,294.67999267578125,291.1660461425781,1.0,0.1684111654758453,0.9302541017532348,0.9302541017532348,1.0,1.0,-0.6549126505851746,0.2828222215175628,0.3720904588699341,0.0988145396113395,0.0,0.0,0.2040939331054687,26.11089515686035,25.0,-0.6944714188575745,-3212.0751953125,45.04191970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.294677734375,300.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.0710055083036422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481403112411499,0.1481446027755737,-4.29242436439381e-06,0.0,7.206156442407519e-05,0.0,0.0,5.882858753204346,0.0,0.0,0.0,0.2775039672851562,4.0,0.0,1.0
825780,293.3328552246094,297.1499938964844,293.1499938964844,0.0067075160332024,-472.2924499511719,299.68365478515625,0.5435088276863098,0.050000000745058,0.0458591245114803,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5435088276863098,0.050000000745058,0.0482918657362461,293.2861022949219,297.1499938964844,293.1499938964844,0.0288778338581323,-813.0420532226562,304.1654968261719,0.6258667707443237,0.0719068869948387,0.0516300238668918,293.2331848144531,297.1499938964844,293.1499938964844,0.1109088733792305,-2619.096435546875,304.1580505371094,0.8345335721969604,0.174504280090332,0.1665218025445938,293.4095458984375,297.1499938964844,293.1499938964844,0.0042763790115714,-1602.54052734375,296.9596252441406,0.5435088276863098,0.050000000745058,0.2290758192539215,291.16571044921875,291.1499938964844,275.24713134765625,272.6912841796875,286.29718017578125,294.68927001953125,291.1656188964844,1.0,0.1678748577833175,0.9305225610733032,0.9305225610733032,1.0,1.0,-0.6496828198432922,0.2806220352649688,0.3690607845783233,0.0977029502391815,0.0,0.0,0.2020308822393417,26.099571228027344,25.0,-0.6002345681190491,-3190.11572265625,44.41825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28662109375,300.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0705239325761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469520181417465,0.1469562947750091,-4.290215201763203e-06,0.0,7.157282379921526e-05,0.0,0.0,5.83091402053833,0.0,0.0,0.0,0.2773016989231109,4.0,0.0,1.0
825840,293.3328552246094,297.1499938964844,293.1499938964844,0.0067075160332024,-472.2924499511719,299.68365478515625,0.5435088276863098,0.050000000745058,0.0458591245114803,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5435088276863098,0.050000000745058,0.0482918657362461,293.2861022949219,297.1499938964844,293.1499938964844,0.0288778338581323,-813.0420532226562,304.1654968261719,0.6258667707443237,0.0719068869948387,0.0516300238668918,293.2331848144531,297.1499938964844,293.1499938964844,0.1109088733792305,-2619.096435546875,304.1580505371094,0.8345335721969604,0.174504280090332,0.1665218025445938,293.4095458984375,297.1499938964844,293.1499938964844,0.0042763790115714,-1602.54052734375,296.9596252441406,0.5435088276863098,0.050000000745058,0.2290758192539215,291.16571044921875,291.1499938964844,275.24713134765625,272.6912841796875,286.29718017578125,294.68927001953125,291.1656188964844,1.0,0.1678748577833175,0.9305225610733032,0.9305225610733032,1.0,1.0,-0.6496828198432922,0.2806220352649688,0.3690607845783233,0.0977029502391815,0.0,0.0,0.2020308822393417,26.099571228027344,25.0,-0.6002345681190491,-3190.11572265625,44.41825866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.28662109375,300.09881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0705239325761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469520181417465,0.1469562947750091,-4.290215201763203e-06,0.0,7.157282379921526e-05,0.0,0.0,5.83091402053833,0.0,0.0,0.0,0.2773016989231109,4.0,0.0,1.0
825900,293.3331604003906,297.1499938964844,293.1499938964844,0.0066741639748215,-470.5032043457031,299.6510925292969,0.5434250235557556,0.050000000745058,0.0458597652614116,294.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5434250235557556,0.050000000745058,0.0482925437390804,293.2864990234375,297.1499938964844,293.1499938964844,0.0274509321898221,-792.6055297851562,304.16522216796875,0.6209264993667603,0.0701020583510398,0.0503697805106639,293.23272705078125,297.1499938964844,293.1499938964844,0.1101530119776725,-2604.748291015625,304.1579895019531,0.833002507686615,0.1735403835773468,0.1656078994274139,293.4100036621094,297.1499938964844,293.1499938964844,0.0042400658130645,-1589.7794189453125,296.913330078125,0.5434250235557556,0.050000000745058,0.2290790230035781,291.1654968261719,291.1499938964844,275.2357177734375,272.68609619140625,286.2940673828125,294.6939392089844,291.1654357910156,1.0,0.167608767747879,0.9306567907333374,0.9306567907333374,1.0,1.0,-0.6470790505409241,0.2795271575450897,0.3675518631935119,0.0971502289175987,0.0,0.0,0.2010176479816436,26.09406471252441,25.0,-0.5448234677314758,-3179.366943359375,44.110233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2826538085937,300.09185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.0702947527170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463724821805954,0.1463767737150192,-4.289143362257164e-06,0.0,7.134023326216266e-05,0.0,0.0,5.805622577667236,0.0,0.0,0.0,0.2772032916545868,4.0,0.0,1.0
825960,293.3334350585937,297.1499938964844,293.1499938964844,0.0066409637220203,-468.71380615234375,299.6185607910156,0.5433414578437805,0.050000000745058,0.045860406011343,294.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5433414578437805,0.050000000745058,0.0482932180166244,293.2868957519531,297.1499938964844,293.1499938964844,0.0261499695479869,-772.7811889648438,304.1648254394531,0.6157515048980713,0.0682952553033828,0.049108151346445,293.2322692871094,297.1499938964844,293.1499938964844,0.1094042956829071,-2590.513916015625,304.15789794921875,0.8314810991287231,0.1725844144821167,0.1647015064954757,293.4104309082031,297.1499938964844,293.1499938964844,0.0042038285173475,-1577.00830078125,296.86700439453125,0.5433414578437805,0.050000000745058,0.2290822267532348,291.16534423828125,291.1499938964844,275.2239685058594,272.6807861328125,286.2907409667969,294.6985778808594,291.1652526855469,1.0,0.1673439741134643,0.9307991862297058,0.9307991862297058,1.0,1.0,-0.6444826126098633,0.2784358859062195,0.3660466969013214,0.0965996906161308,0.0,0.0,0.2000137716531753,26.0886287689209,25.0,-0.4862910807132721,-3168.76416015625,43.80467224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27880859375,300.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.0700723379850387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458010226488113,0.1458053141832351,-4.288090167392511e-06,0.0,7.111451122909784e-05,0.0,0.0,5.780709743499756,0.0,0.0,0.0,0.2771064341068268,4.0,0.0,1.0
826020,293.3339538574219,297.1499938964844,293.1499938964844,0.0065749981440603,-465.1336364746094,299.55352783203125,0.5431746244430542,0.050000000745058,0.0458616875112056,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5431746244430542,0.050000000745058,0.0482945665717124,293.28765869140625,297.1499938964844,293.1499938964844,0.0234475955367088,-733.001220703125,304.1643981933594,0.6042518615722656,0.0646725744009018,0.0465789213776588,293.2312927246094,297.1499938964844,293.1499938964844,0.1079279035329818,-2562.38134765625,304.15771484375,0.8284633755683899,0.170695811510086,0.162910908460617,293.4112854003906,297.1499938964844,293.1499938964844,0.004131568595767,-1551.4345703125,296.7743530273437,0.5431746244430542,0.050000000745058,0.2290886342525482,291.1650390625,291.1499938964844,275.1996154785156,272.6696472167969,286.2837219238281,294.7078857421875,291.1649780273437,1.0,0.1668182164430618,0.9310839772224426,0.9310839772224426,1.0,1.0,-0.6393091082572937,0.2762625217437744,0.3630466163158417,0.0955041870474815,0.0,0.0,0.1980275809764862,26.07805633544922,25.0,-0.3505488336086273,-3147.948486328125,43.20066452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.271484375,300.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.0696455836296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446783244609832,0.1446826010942459,-4.286031980882399e-06,0.0,7.068140985211357e-05,0.0,0.0,5.7318434715271,0.0,0.0,0.0,0.2769165635108948,4.0,0.0,1.0
826080,293.3339538574219,297.1499938964844,293.1499938964844,0.0065749981440603,-465.1336364746094,299.55352783203125,0.5431746244430542,0.050000000745058,0.0458616875112056,294.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5431746244430542,0.050000000745058,0.0482945665717124,293.28765869140625,297.1499938964844,293.1499938964844,0.0234475955367088,-733.001220703125,304.1643981933594,0.6042518615722656,0.0646725744009018,0.0465789213776588,293.2312927246094,297.1499938964844,293.1499938964844,0.1079279035329818,-2562.38134765625,304.15771484375,0.8284633755683899,0.170695811510086,0.162910908460617,293.4112854003906,297.1499938964844,293.1499938964844,0.004131568595767,-1551.4345703125,296.7743530273437,0.5431746244430542,0.050000000745058,0.2290886342525482,291.1650390625,291.1499938964844,275.1996154785156,272.6696472167969,286.2837219238281,294.7078857421875,291.1649780273437,1.0,0.1668182164430618,0.9310839772224426,0.9310839772224426,1.0,1.0,-0.6393091082572937,0.2762625217437744,0.3630466163158417,0.0955041870474815,0.0,0.0,0.1980275809764862,26.07805633544922,25.0,-0.3505488336086273,-3147.948486328125,43.20066452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.271484375,300.0718078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.0696455836296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446783244609832,0.1446826010942459,-4.286031980882399e-06,0.0,7.068140985211357e-05,0.0,0.0,5.7318434715271,0.0,0.0,0.0,0.2769165635108948,4.0,0.0,1.0
826140,293.3343811035156,297.1499938964844,293.1499938964844,0.0065096002072095,-461.5513305664063,299.4885559082031,0.5430083274841309,0.050000000745058,0.0458629690110683,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5430083274841309,0.050000000745058,0.0482959151268005,293.28839111328125,297.1499938964844,293.1499938964844,0.0209179893136024,-693.0485229492188,304.163818359375,0.5915468335151672,0.0610385052859783,0.044041559100151,293.2303161621094,297.1499938964844,293.1499938964844,0.1064786612987518,-2534.68212890625,304.1575622558594,0.8254734873771667,0.1688377261161804,0.1611492037773132,293.4120483398437,297.1499938964844,293.1499938964844,0.0040595792233943,-1525.8175048828125,296.681640625,0.5430083274841309,0.050000000745058,0.2290950268507003,291.1648864746094,291.1499938964844,275.1744079589844,272.6579895019531,286.2762145996094,294.7171630859375,291.1648254394531,1.0,0.1662973761558532,0.9313687682151794,0.9313687682151794,1.0,1.0,-0.634160578250885,0.2741008996963501,0.3600596487522125,0.0944158285856247,0.0,0.0,0.1960563957691192,26.067848205566406,25.0,-0.190651386976242,-3127.590576171875,42.60586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2649230957031,300.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.069238930940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435750126838684,0.143579289317131,-4.284026090317639e-06,0.0,7.026871026027948e-05,0.0,0.0,5.683923244476318,0.0,0.0,0.0,0.2767306268215179,4.0,0.0,1.0
826200,293.3343811035156,297.1499938964844,293.1499938964844,0.0065096002072095,-461.5513305664063,299.4885559082031,0.5430083274841309,0.050000000745058,0.0458629690110683,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5430083274841309,0.050000000745058,0.0482959151268005,293.28839111328125,297.1499938964844,293.1499938964844,0.0209179893136024,-693.0485229492188,304.163818359375,0.5915468335151672,0.0610385052859783,0.044041559100151,293.2303161621094,297.1499938964844,293.1499938964844,0.1064786612987518,-2534.68212890625,304.1575622558594,0.8254734873771667,0.1688377261161804,0.1611492037773132,293.4120483398437,297.1499938964844,293.1499938964844,0.0040595792233943,-1525.8175048828125,296.681640625,0.5430083274841309,0.050000000745058,0.2290950268507003,291.1648864746094,291.1499938964844,275.1744079589844,272.6579895019531,286.2762145996094,294.7171630859375,291.1648254394531,1.0,0.1662973761558532,0.9313687682151794,0.9313687682151794,1.0,1.0,-0.634160578250885,0.2741008996963501,0.3600596487522125,0.0944158285856247,0.0,0.0,0.1960563957691192,26.067848205566406,25.0,-0.190651386976242,-3127.590576171875,42.60586929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2649230957031,300.0592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.451171875,18000.0,0.0,0.0,0.069238930940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435750126838684,0.143579289317131,-4.284026090317639e-06,0.0,7.026871026027948e-05,0.0,0.0,5.683923244476318,0.0,0.0,0.0,0.2767306268215179,4.0,0.0,1.0
826260,293.3347473144531,297.1499938964844,293.1499938964844,0.0064447540789842,-457.9666137695313,299.4236755371094,0.5428426861763,0.050000000745058,0.0458642467856407,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5428426861763,0.050000000745058,0.0482972599565982,293.2890625,297.1499938964844,293.1499938964844,0.0185823701322078,-652.961669921875,304.1631164550781,0.5777060985565186,0.0573932230472564,0.0414961725473403,293.2292785644531,297.1499938964844,293.1499938964844,0.1050564721226692,-2507.41796875,304.15740966796875,0.8225050568580627,0.1670103669166565,0.1594165563583374,293.4127502441406,297.1499938964844,293.1499938964844,0.0039878361858427,-1500.154541015625,296.58892822265625,0.5428426861763,0.050000000745058,0.2291014045476913,291.1648254394531,291.1499938964844,275.1485290527344,272.6459045410156,286.2682800292969,294.72637939453125,291.1648254394531,1.0,0.1657813936471939,0.93166583776474,0.93166583776474,1.0,1.0,-0.6290372014045715,0.2719514667987823,0.3570857644081116,0.0933349430561065,0.0,0.0,0.1940839886665344,26.05796432495117,25.0,-0.0245129335671663,-3107.610595703125,42.02013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25927734375,300.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0688478499650955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424817591905594,0.142486035823822,-4.282054760551546e-06,0.0,6.987181404838338e-05,0.0,0.0,5.636538505554199,0.0,0.0,0.0,0.2765470147132873,4.0,0.0,1.0
826320,293.3347473144531,297.1499938964844,293.1499938964844,0.0064447540789842,-457.9666137695313,299.4236755371094,0.5428426861763,0.050000000745058,0.0458642467856407,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5428426861763,0.050000000745058,0.0482972599565982,293.2890625,297.1499938964844,293.1499938964844,0.0185823701322078,-652.961669921875,304.1631164550781,0.5777060985565186,0.0573932230472564,0.0414961725473403,293.2292785644531,297.1499938964844,293.1499938964844,0.1050564721226692,-2507.41796875,304.15740966796875,0.8225050568580627,0.1670103669166565,0.1594165563583374,293.4127502441406,297.1499938964844,293.1499938964844,0.0039878361858427,-1500.154541015625,296.58892822265625,0.5428426861763,0.050000000745058,0.2291014045476913,291.1648254394531,291.1499938964844,275.1485290527344,272.6459045410156,286.2682800292969,294.72637939453125,291.1648254394531,1.0,0.1657813936471939,0.93166583776474,0.93166583776474,1.0,1.0,-0.6290372014045715,0.2719514667987823,0.3570857644081116,0.0933349430561065,0.0,0.0,0.1940839886665344,26.05796432495117,25.0,-0.0245129335671663,-3107.610595703125,42.02013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.25927734375,300.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.0688478499650955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424817591905594,0.142486035823822,-4.282054760551546e-06,0.0,6.987181404838338e-05,0.0,0.0,5.636538505554199,0.0,0.0,0.0,0.2765470147132873,4.0,0.0,1.0
826380,293.3350524902344,297.1499938964844,293.1499938964844,0.0063804551027715,-454.3801879882813,299.35888671875,0.5426782369613647,0.050000000745058,0.0458655171096324,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5426782369613647,0.050000000745058,0.0482985973358154,293.28973388671875,297.1499938964844,293.1499938964844,0.0164471436291933,-612.7522583007812,304.16229248046875,0.5627884268760681,0.0537377744913101,0.0389434434473514,293.2282409667969,297.1499938964844,293.1499938964844,0.1036604419350624,-2480.57568359375,304.1572570800781,0.8195493221282959,0.1652127355337143,0.1577119976282119,293.4134216308594,297.1499938964844,293.1499938964844,0.0039163320325315,-1474.4498291015625,296.49615478515625,0.5426782369613647,0.050000000745058,0.2291077524423599,291.1648864746094,291.1499938964844,275.1222229003906,272.63348388671875,286.2600402832031,294.7354736328125,291.1648864746094,1.0,0.1652700752019882,0.9319629073143004,0.9319629073143004,1.0,1.0,-0.6239387392997742,0.2698136866092682,0.354125052690506,0.0922611802816391,0.0,0.0,0.1920956671237945,26.04831314086914,25.0,0.1323462277650833,-3087.9169921875,41.44318771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2546081542969,300.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0684669911861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413900256156921,0.1413943022489547,-4.2801011659321375e-06,0.0,6.948529335204512e-05,0.0,0.0,5.5893168449401855,0.0,0.0,0.0,0.2763642370700836,4.0,0.0,1.0
826440,293.3350524902344,297.1499938964844,293.1499938964844,0.0063804551027715,-454.3801879882813,299.35888671875,0.5426782369613647,0.050000000745058,0.0458655171096324,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5426782369613647,0.050000000745058,0.0482985973358154,293.28973388671875,297.1499938964844,293.1499938964844,0.0164471436291933,-612.7522583007812,304.16229248046875,0.5627884268760681,0.0537377744913101,0.0389434434473514,293.2282409667969,297.1499938964844,293.1499938964844,0.1036604419350624,-2480.57568359375,304.1572570800781,0.8195493221282959,0.1652127355337143,0.1577119976282119,293.4134216308594,297.1499938964844,293.1499938964844,0.0039163320325315,-1474.4498291015625,296.49615478515625,0.5426782369613647,0.050000000745058,0.2291077524423599,291.1648864746094,291.1499938964844,275.1222229003906,272.63348388671875,286.2600402832031,294.7354736328125,291.1648864746094,1.0,0.1652700752019882,0.9319629073143004,0.9319629073143004,1.0,1.0,-0.6239387392997742,0.2698136866092682,0.354125052690506,0.0922611802816391,0.0,0.0,0.1920956671237945,26.04831314086914,25.0,0.1323462277650833,-3087.9169921875,41.44318771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2546081542969,300.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0684669911861419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413900256156921,0.1413943022489547,-4.2801011659321375e-06,0.0,6.948529335204512e-05,0.0,0.0,5.5893168449401855,0.0,0.0,0.0,0.2763642370700836,4.0,0.0,1.0
826500,293.3351745605469,297.1499938964844,293.1499938964844,0.0063485116697847,-452.5866088867188,299.3265075683594,0.5425963997840881,0.050000000745058,0.0458661504089832,294.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5425963997840881,0.050000000745058,0.0482992641627788,293.2900390625,297.1499938964844,293.1499938964844,0.0154541032388806,-592.607177734375,304.161865234375,0.5549736022949219,0.0519063174724578,0.0376644022762775,293.22772216796875,297.1499938964844,293.1499938964844,0.102972537279129,-2467.31982421875,304.1571960449219,0.818074107170105,0.1643254905939102,0.1568706482648849,293.4137268066406,297.1499938964844,293.1499938964844,0.0038806668017059,-1461.5830078125,296.4497375488281,0.5425963997840881,0.050000000745058,0.2291109263896942,291.1649475097656,291.1499938964844,275.1089782714844,272.627197265625,286.2558288574219,294.7399597167969,291.1649780273437,1.0,0.1650162041187286,0.9321114420890808,0.9321114420890808,1.0,1.0,-0.6213994026184082,0.2687494158744812,0.352649986743927,0.0917270705103874,0.0,0.0,0.1910911053419113,26.04357147216797,25.0,0.2036283761262893,-3078.15478515625,41.15802764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2527160644531,300.030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.0682790353894233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408422887325287,0.1408465653657913,-4.279127097106539e-06,0.0,6.929453957127407e-05,0.0,0.0,5.56566047668457,0.0,0.0,0.0,0.2762727737426758,4.0,0.0,1.0
826560,293.3352966308594,297.1499938964844,293.1499938964844,0.0063167056068778,-450.79296875,299.294189453125,0.5425150394439697,0.050000000745058,0.0458667837083339,294.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5425150394439697,0.050000000745058,0.0482999309897422,293.29034423828125,297.1499938964844,293.1499938964844,0.0145111195743083,-572.465087890625,304.16143798828125,0.5469664335250854,0.0500726886093616,0.0363837294280529,293.2271728515625,297.1499938964844,293.1499938964844,0.1022911742329597,-2454.17041015625,304.1571350097656,0.8165987730026245,0.1634457111358642,0.1560363322496414,293.4140319824219,297.1499938964844,293.1499938964844,0.0038450555875897,-1448.706298828125,296.4033508300781,0.5425150394439697,0.050000000745058,0.2291140705347061,291.1650390625,291.1499938964844,275.095703125,272.620849609375,286.2515563964844,294.74444580078125,291.1650695800781,1.0,0.1647634804248809,0.932267427444458,0.932267427444458,1.0,1.0,-0.618866503238678,0.2676883041858673,0.3511781990528106,0.0911949351429939,0.0,0.0,0.1900778859853744,26.038867950439453,25.0,0.2683869898319244,-3068.4365234375,40.87501907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2510681152344,300.0245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.0680918619036674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402923017740249,0.1402965784072876,-4.278151664038887e-06,0.0,6.910457886988297e-05,0.0,0.0,5.54193115234375,0.0,0.0,0.0,0.2761810719966888,4.0,0.0,1.0
826620,293.33551025390625,297.1499938964844,293.1499938964844,0.0062529435381293,-447.1802673339844,299.2293701171875,0.5428693294525146,0.050000000745058,0.0458640977740287,294.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5428693294525146,0.050000000745058,0.0482971034944057,293.2922058105469,297.1499938964844,293.1499938964844,0.013837163336575,-558.4970703125,304.10601806640625,0.5428916215896606,0.050000000745058,0.03567561134696,293.22613525390625,297.1499938964844,293.1499938964844,0.1009468510746955,-2428.17919921875,304.156982421875,0.8142520785331726,0.1617036163806915,0.1543813794851303,293.41461181640625,297.1499938964844,293.1499938964844,0.0037736378144472,-1422.8245849609375,296.3101806640625,0.5428693294525146,0.050000000745058,0.2291006594896316,291.1648864746094,291.1499938964844,275.0692749023437,272.6080627441406,286.2481994628906,294.7608337402344,291.16461181640625,1.0,0.164299264550209,0.9325794577598572,0.9325794577598572,1.0,1.0,-0.6160072088241577,0.2664996385574341,0.3495075702667236,0.0905842036008834,0.0,0.0,0.1880902200937271,25.942760467529297,25.0,-1.065325140953064,-3052.22265625,40.46211624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.248291015625,300.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.0677209198474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391988843679428,0.1392031610012054,-4.27619852416683e-06,0.0,6.872812809888273e-05,0.0,0.0,5.494792461395264,0.0,0.0,0.0,0.2759989798069,4.0,0.0,1.0
826680,293.33551025390625,297.1499938964844,293.1499938964844,0.0062529435381293,-447.1802673339844,299.2293701171875,0.5428693294525146,0.050000000745058,0.0458640977740287,294.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5428693294525146,0.050000000745058,0.0482971034944057,293.2922058105469,297.1499938964844,293.1499938964844,0.013837163336575,-558.4970703125,304.10601806640625,0.5428916215896606,0.050000000745058,0.03567561134696,293.22613525390625,297.1499938964844,293.1499938964844,0.1009468510746955,-2428.17919921875,304.156982421875,0.8142520785331726,0.1617036163806915,0.1543813794851303,293.41461181640625,297.1499938964844,293.1499938964844,0.0037736378144472,-1422.8245849609375,296.3101806640625,0.5428693294525146,0.050000000745058,0.2291006594896316,291.1648864746094,291.1499938964844,275.0692749023437,272.6080627441406,286.2481994628906,294.7608337402344,291.16461181640625,1.0,0.164299264550209,0.9325794577598572,0.9325794577598572,1.0,1.0,-0.6160072088241577,0.2664996385574341,0.3495075702667236,0.0905842036008834,0.0,0.0,0.1880902200937271,25.942760467529297,25.0,-1.065325140953064,-3052.22265625,40.46211624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.248291015625,300.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.0677209198474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391988843679428,0.1392031610012054,-4.27619852416683e-06,0.0,6.872812809888273e-05,0.0,0.0,5.494792461395264,0.0,0.0,0.0,0.2759989798069,4.0,0.0,1.0
826740,293.3357238769531,297.1499938964844,293.1499938964844,0.0061899865977466,-443.60247802734375,299.1640014648437,0.5433180332183838,0.050000000745058,0.0458607040345668,294.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5433180332183838,0.050000000745058,0.0482935272157192,293.2964172363281,297.1499938964844,293.1499938964844,0.0136688202619552,-555.6867065429688,304.0425109863281,0.5433173775672913,0.050000000745058,0.0356693305075168,293.22509765625,297.1499938964844,293.1499938964844,0.0996342822909355,-2402.7490234375,304.1568603515625,0.812005877494812,0.1599861234426498,0.1527487635612487,293.41522216796875,297.1499938964844,293.1499938964844,0.003702521789819,-1397.006103515625,296.2159729003906,0.5433180332183838,0.050000000745058,0.229083701968193,291.1634521484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2562866210937,294.7965393066406,291.1632385253906,1.0,0.1638929694890976,0.9328914284706116,0.9328914284706116,1.0,1.0,-0.6140116453170776,0.2656724452972412,0.348339170217514,0.0901597514748573,0.0,0.0,0.1863950043916702,25.835248947143555,25.0,-1.4672067165374756,-3037.24658203125,40.13325119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2452697753906,299.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.06736421585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382467150688171,0.1382509768009185,-4.2743877202156e-06,0.0,6.836611282778904e-05,0.0,0.0,5.453667163848877,0.0,0.0,0.0,0.275838553905487,4.0,0.0,1.0
