time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826800,293.3357238769531,297.1499938964844,293.1499938964844,0.0061899865977466,-443.60247802734375,299.1640014648437,0.5433180332183838,0.050000000745058,0.0458607040345668,294.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5433180332183838,0.050000000745058,0.0482935272157192,293.2964172363281,297.1499938964844,293.1499938964844,0.0136688202619552,-555.6867065429688,304.0425109863281,0.5433173775672913,0.050000000745058,0.0356693305075168,293.22509765625,297.1499938964844,293.1499938964844,0.0996342822909355,-2402.7490234375,304.1568603515625,0.812005877494812,0.1599861234426498,0.1527487635612487,293.41522216796875,297.1499938964844,293.1499938964844,0.003702521789819,-1397.006103515625,296.2159729003906,0.5433180332183838,0.050000000745058,0.229083701968193,291.1634521484375,291.1499938964844,275.0431213378906,272.5952453613281,286.2562866210937,294.7965393066406,291.1632385253906,1.0,0.1638929694890976,0.9328914284706116,0.9328914284706116,1.0,1.0,-0.6140116453170776,0.2656724452972412,0.348339170217514,0.0901597514748573,0.0,0.0,0.1863950043916702,25.835248947143555,25.0,-1.4672067165374756,-3037.24658203125,40.13325119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2452697753906,299.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75390625,18000.0,0.0,0.0,0.06736421585083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382467150688171,0.1382509768009185,-4.2743877202156e-06,0.0,6.836611282778904e-05,0.0,0.0,5.453667163848877,0.0,0.0,0.0,0.275838553905487,4.0,0.0,1.0
826860,293.3359375,297.1499938964844,293.1499938964844,0.0061270929872989,-439.9817199707031,299.0989074707031,0.5436728000640869,0.050000000745058,0.0458580330014228,294.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5436728000640869,0.050000000745058,0.0482907183468341,293.3011779785156,297.1499938964844,293.1499938964844,0.0135008972138166,-552.8259887695312,303.97686767578125,0.5436728596687317,0.050000000745058,0.0356673635542392,293.2240600585937,297.1499938964844,293.1499938964844,0.0983344390988349,-2377.477783203125,304.15673828125,0.8096277713775635,0.1582917124032974,0.1511391252279281,293.4158935546875,297.1499938964844,293.1499938964844,0.0036311743315309,-1370.9449462890625,296.1220397949219,0.5436728000640869,0.050000000745058,0.2290703803300857,291.1629943847656,291.1499938964844,275.0174865722656,272.58251953125,286.2674255371094,294.83770751953125,291.1630249023437,1.0,0.1635293811559677,0.9331897497177124,0.9331897497177124,1.0,1.0,-0.6120549440383911,0.2648631036281585,0.3471918404102325,0.0897398144006729,0.0,0.0,0.1847030371427536,25.74736976623535,25.0,-0.2770316302776336,-3022.456787109375,39.83057022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2418518066406,299.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.0670242235064506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373527199029922,0.1373569965362548,-4.2727797335828654e-06,0.0,6.802107236580923e-05,0.0,0.0,5.415223121643066,0.0,0.0,0.0,0.2756892442703247,4.0,0.0,1.0
826920,293.3359375,297.1499938964844,293.1499938964844,0.0061270929872989,-439.9817199707031,299.0989074707031,0.5436728000640869,0.050000000745058,0.0458580330014228,294.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5436728000640869,0.050000000745058,0.0482907183468341,293.3011779785156,297.1499938964844,293.1499938964844,0.0135008972138166,-552.8259887695312,303.97686767578125,0.5436728596687317,0.050000000745058,0.0356673635542392,293.2240600585937,297.1499938964844,293.1499938964844,0.0983344390988349,-2377.477783203125,304.15673828125,0.8096277713775635,0.1582917124032974,0.1511391252279281,293.4158935546875,297.1499938964844,293.1499938964844,0.0036311743315309,-1370.9449462890625,296.1220397949219,0.5436728000640869,0.050000000745058,0.2290703803300857,291.1629943847656,291.1499938964844,275.0174865722656,272.58251953125,286.2674255371094,294.83770751953125,291.1630249023437,1.0,0.1635293811559677,0.9331897497177124,0.9331897497177124,1.0,1.0,-0.6120549440383911,0.2648631036281585,0.3471918404102325,0.0897398144006729,0.0,0.0,0.1847030371427536,25.74736976623535,25.0,-0.2770316302776336,-3022.456787109375,39.83057022094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2418518066406,299.9835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.0670242235064506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373527199029922,0.1373569965362548,-4.2727797335828654e-06,0.0,6.802107236580923e-05,0.0,0.0,5.415223121643066,0.0,0.0,0.0,0.2756892442703247,4.0,0.0,1.0
826980,293.3361511230469,297.1499938964844,293.1499938964844,0.0060645043849945,-436.3366394042969,299.0340576171875,0.5439494848251343,0.050000000745058,0.0458559617400169,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5439494848251343,0.050000000745058,0.0482885390520095,293.3060302734375,297.1499938964844,293.1499938964844,0.0133322300389409,-549.8819580078125,303.909912109375,0.5439494848251343,0.050000000745058,0.03566575050354,293.2230529785156,297.1499938964844,293.1499938964844,0.0970482602715492,-2352.40087890625,304.1566467285156,0.8071247339248657,0.1566198170185089,0.1495514214038849,293.41656494140625,297.1499938964844,293.1499938964844,0.0035598753020167,-1344.7646484375,296.0283203125,0.5439494848251343,0.050000000745058,0.2290600389242172,291.1634826660156,291.1499938964844,274.9926452636719,272.5699462890625,286.27752685546875,294.8772277832031,291.16357421875,1.0,0.1632009148597717,0.9334880709648132,0.9334880709648132,1.0,1.0,-0.6101300716400146,0.264071375131607,0.3460586965084076,0.0893174335360527,0.0,0.0,0.1828791052103042,25.6755599975586,25.0,0.5218561887741089,-3007.59326171875,39.54935836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2383728027344,299.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.06669881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364030092954635,0.1364072859287262,-4.271157649782253e-06,0.0,6.769082392565906e-05,0.0,0.0,5.374545097351074,0.0,0.0,0.0,0.2755328416824341,4.0,0.0,1.0
827040,293.3361511230469,297.1499938964844,293.1499938964844,0.0060645043849945,-436.3366394042969,299.0340576171875,0.5439494848251343,0.050000000745058,0.0458559617400169,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.5439494848251343,0.050000000745058,0.0482885390520095,293.3060302734375,297.1499938964844,293.1499938964844,0.0133322300389409,-549.8819580078125,303.909912109375,0.5439494848251343,0.050000000745058,0.03566575050354,293.2230529785156,297.1499938964844,293.1499938964844,0.0970482602715492,-2352.40087890625,304.1566467285156,0.8071247339248657,0.1566198170185089,0.1495514214038849,293.41656494140625,297.1499938964844,293.1499938964844,0.0035598753020167,-1344.7646484375,296.0283203125,0.5439494848251343,0.050000000745058,0.2290600389242172,291.1634826660156,291.1499938964844,274.9926452636719,272.5699462890625,286.27752685546875,294.8772277832031,291.16357421875,1.0,0.1632009148597717,0.9334880709648132,0.9334880709648132,1.0,1.0,-0.6101300716400146,0.264071375131607,0.3460586965084076,0.0893174335360527,0.0,0.0,0.1828791052103042,25.6755599975586,25.0,0.5218561887741089,-3007.59326171875,39.54935836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2383728027344,299.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.06669881939888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364030092954635,0.1364072859287262,-4.271157649782253e-06,0.0,6.769082392565906e-05,0.0,0.0,5.374545097351074,0.0,0.0,0.0,0.2755328416824341,4.0,0.0,1.0
827100,293.3363037109375,297.1499938964844,293.1499938964844,0.0060333362780511,-434.5165100097656,299.00146484375,0.5440632104873657,0.050000000745058,0.0458551160991191,294.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5440632104873657,0.050000000745058,0.0482876449823379,293.3084716796875,297.1499938964844,293.1499938964844,0.0132482042536139,-548.4017944335938,303.8759155273437,0.5440632104873657,0.050000000745058,0.0356650874018669,293.2225646972656,297.1499938964844,293.1499938964844,0.0964148417115211,-2340.03955078125,304.1565856933594,0.8058266639709473,0.155790314078331,0.1487649232149124,293.4169921875,297.1499938964844,293.1499938964844,0.0035239867866039,-1331.56982421875,295.98101806640625,0.5440632104873657,0.050000000745058,0.2290557920932769,291.1635131835937,291.1499938964844,274.9805908203125,272.5637512207031,286.2741394042969,294.882568359375,291.163330078125,1.0,0.1630477607250213,0.9336372017860411,0.9336372017860411,1.0,1.0,-0.6091781854629517,0.2636813223361969,0.3454968929290771,0.0891055613756179,0.0,0.0,0.181971326470375,25.644683837890625,25.0,-0.8357099890708923,-3001.360595703125,39.41555404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23663330078125,299.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83203125,18000.0,0.0,0.0,0.0665413439273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359142810106277,0.1359185427427292,-4.270312274456956e-06,0.0,6.753100751666352e-05,0.0,0.0,5.353619575500488,0.0,0.0,0.0,0.2754525244235992,4.0,0.0,1.0
827160,293.33648681640625,297.1499938964844,293.1499938964844,0.0060024750418961,-432.7243041992188,298.96832275390625,0.5441620349884033,0.050000000745058,0.04585437849164,294.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5441620349884033,0.050000000745058,0.0482868701219558,293.3109436035156,297.1499938964844,293.1499938964844,0.0131652140989899,-546.9475708007812,303.8414306640625,0.5441620349884033,0.050000000745058,0.0356645174324512,293.2221069335937,297.1499938964844,293.1499938964844,0.0957924649119377,-2327.901611328125,304.1565246582031,0.8044971823692322,0.1549620628356933,0.1479807496070861,293.41754150390625,297.1499938964844,293.1499938964844,0.0034881238825619,-1318.4140625,295.9327697753906,0.5441620349884033,0.050000000745058,0.2290521115064621,291.1625671386719,291.1499938964844,274.96881103515625,272.5576477050781,286.2703552246094,294.8861694335937,291.1619567871094,1.0,0.1629010587930679,0.933784008026123,0.933784008026123,1.0,1.0,-0.6082301735877991,0.2632933855056762,0.3449368178844452,0.0888933539390564,0.0,0.0,0.181226372718811,25.616838455200195,25.0,-2.764202833175659,-2995.583984375,39.28558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2347412109375,299.9514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5390625,18000.0,0.0,0.0,0.066389076411724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354753226041793,0.135479599237442,-4.269479177310132e-06,0.0,6.737647345289588e-05,0.0,0.0,5.334747791290283,0.0,0.0,0.0,0.2753794491291046,4.0,0.0,1.0
827220,293.33697509765625,297.1499938964844,293.1499938964844,0.0059412759728729,-429.1737976074219,298.90087890625,0.5443208813667297,0.050000000745058,0.0458531975746154,294.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5443208813667297,0.050000000745058,0.0482856258749961,293.3160095214844,297.1499938964844,293.1499938964844,0.0130002573132514,-544.0460205078125,303.77099609375,0.5443208813667297,0.050000000745058,0.0356635972857475,293.22125244140625,297.1499938964844,293.1499938964844,0.094563603401184,-2303.933837890625,304.1564025878906,0.8017738461494446,0.153308093547821,0.1464152932167053,293.4187316894531,297.1499938964844,293.1499938964844,0.0034164218232035,-1292.1173095703125,295.83447265625,0.5443208813667297,0.050000000745058,0.2290462255477905,291.15887451171875,291.1499938964844,274.9461975097656,272.54571533203125,286.2630920410156,294.8932800292969,291.1580505371094,1.0,0.162624105811119,0.9340775609016418,0.9340775609016418,1.0,1.0,-0.6063404083251953,0.2625204622745514,0.3438199162483215,0.0884699001908302,0.0,0.0,0.1802803725004196,25.569000244140625,25.0,-5.026492118835449,-2986.6298828125,39.03523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23016357421875,299.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0661048367619514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348794847726822,0.1348837465047836,-4.26814949605614e-06,0.0,6.708800356136635e-05,0.0,0.0,5.308907985687256,0.0,0.0,0.0,0.2752762138843536,4.0,0.0,1.0
827280,293.33697509765625,297.1499938964844,293.1499938964844,0.0059412759728729,-429.1737976074219,298.90087890625,0.5443208813667297,0.050000000745058,0.0458531975746154,294.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5443208813667297,0.050000000745058,0.0482856258749961,293.3160095214844,297.1499938964844,293.1499938964844,0.0130002573132514,-544.0460205078125,303.77099609375,0.5443208813667297,0.050000000745058,0.0356635972857475,293.22125244140625,297.1499938964844,293.1499938964844,0.094563603401184,-2303.933837890625,304.1564025878906,0.8017738461494446,0.153308093547821,0.1464152932167053,293.4187316894531,297.1499938964844,293.1499938964844,0.0034164218232035,-1292.1173095703125,295.83447265625,0.5443208813667297,0.050000000745058,0.2290462255477905,291.15887451171875,291.1499938964844,274.9461975097656,272.54571533203125,286.2630920410156,294.8932800292969,291.1580505371094,1.0,0.162624105811119,0.9340775609016418,0.9340775609016418,1.0,1.0,-0.6063404083251953,0.2625204622745514,0.3438199162483215,0.0884699001908302,0.0,0.0,0.1802803725004196,25.569000244140625,25.0,-5.026492118835449,-2986.6298828125,39.03523254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.23016357421875,299.9383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.0661048367619514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348794847726822,0.1348837465047836,-4.26814949605614e-06,0.0,6.708800356136635e-05,0.0,0.0,5.308907985687256,0.0,0.0,0.0,0.2752762138843536,4.0,0.0,1.0
827340,293.33758544921875,297.1499938964844,293.1499938964844,0.0058800913393497,-425.5943908691406,298.8328857421875,0.5444361567497253,0.050000000745058,0.0458523444831371,294.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5444361567497253,0.050000000745058,0.0482847280800342,293.3211669921875,297.1499938964844,293.1499938964844,0.0128341242671012,-541.0631713867188,303.69873046875,0.5444361567497253,0.050000000745058,0.0356629341840744,293.2204895019531,297.1499938964844,293.1499938964844,0.0933394357562065,-2280.0263671875,304.15631103515625,0.7989800572395325,0.1516606360673904,0.1448553502559662,293.4200439453125,297.1499938964844,293.1499938964844,0.0033443355932831,-1265.586181640625,295.7352905273437,0.5444361567497253,0.050000000745058,0.2290419638156891,291.1551513671875,291.1499938964844,274.9250793457031,272.5343017578125,286.2564697265625,294.9003601074219,291.1544494628906,1.0,0.1623660624027252,0.9343711137771606,0.9343711137771606,1.0,1.0,-0.6044602990150452,0.2617501616477966,0.3427101373672485,0.088052324950695,0.0,0.0,0.1798573732376098,25.53005027770996,25.0,-4.954274654388428,-2980.36865234375,38.796085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2239074707031,299.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.107421875,18000.0,0.0,0.0,0.0658590197563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345932781696319,0.1345975399017334,-4.2673923417169135e-06,0.0,6.683853280264884e-05,0.0,0.0,5.296360492706299,0.0,0.0,0.0,0.275223970413208,4.0,0.0,1.0
827400,293.33758544921875,297.1499938964844,293.1499938964844,0.0058800913393497,-425.5943908691406,298.8328857421875,0.5444361567497253,0.050000000745058,0.0458523444831371,294.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5444361567497253,0.050000000745058,0.0482847280800342,293.3211669921875,297.1499938964844,293.1499938964844,0.0128341242671012,-541.0631713867188,303.69873046875,0.5444361567497253,0.050000000745058,0.0356629341840744,293.2204895019531,297.1499938964844,293.1499938964844,0.0933394357562065,-2280.0263671875,304.15631103515625,0.7989800572395325,0.1516606360673904,0.1448553502559662,293.4200439453125,297.1499938964844,293.1499938964844,0.0033443355932831,-1265.586181640625,295.7352905273437,0.5444361567497253,0.050000000745058,0.2290419638156891,291.1551513671875,291.1499938964844,274.9250793457031,272.5343017578125,286.2564697265625,294.9003601074219,291.1544494628906,1.0,0.1623660624027252,0.9343711137771606,0.9343711137771606,1.0,1.0,-0.6044602990150452,0.2617501616477966,0.3427101373672485,0.088052324950695,0.0,0.0,0.1798573732376098,25.53005027770996,25.0,-4.954274654388428,-2980.36865234375,38.796085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2239074707031,299.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.107421875,18000.0,0.0,0.0,0.0658590197563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345932781696319,0.1345975399017334,-4.2673923417169135e-06,0.0,6.683853280264884e-05,0.0,0.0,5.296360492706299,0.0,0.0,0.0,0.275223970413208,4.0,0.0,1.0
827460,293.3382568359375,297.1499938964844,293.1499938964844,0.0058187902905046,-421.96435546875,298.764892578125,0.5445178151130676,0.050000000745058,0.045851744711399,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5445178151130676,0.050000000745058,0.0482840947806835,293.3263244628906,297.1499938964844,293.1499938964844,0.0126661928370594,-537.9662475585938,303.6247253417969,0.5445178151130676,0.050000000745058,0.035662468522787,293.2197570800781,297.1499938964844,293.1499938964844,0.0921150892972946,-2256.0791015625,304.15625,0.796136736869812,0.1500233709812164,0.1433044075965881,293.42144775390625,297.1499938964844,293.1499938964844,0.0032718796283006,-1238.7896728515625,295.635986328125,0.5445178151130676,0.050000000745058,0.2290389537811279,291.15234375,291.1499938964844,274.9056701660156,272.5234680175781,286.2506103515625,294.9073181152344,291.1518859863281,1.0,0.1621233969926834,0.934667706489563,0.934667706489563,1.0,1.0,-0.6025933623313904,0.2609824240207672,0.3416109085083008,0.0876449346542358,0.0,0.0,0.1797433048486709,25.49803733825684,25.0,-3.6174514293670654,-2975.576904296875,38.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2157897949219,299.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.065660610795021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134496659040451,0.1345009207725525,-4.267058102414012e-06,0.0,6.663717795163393e-05,0.0,0.0,5.29202938079834,0.0,0.0,0.0,0.2752046585083008,4.0,0.0,1.0
827520,293.3382568359375,297.1499938964844,293.1499938964844,0.0058187902905046,-421.96435546875,298.764892578125,0.5445178151130676,0.050000000745058,0.045851744711399,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5445178151130676,0.050000000745058,0.0482840947806835,293.3263244628906,297.1499938964844,293.1499938964844,0.0126661928370594,-537.9662475585938,303.6247253417969,0.5445178151130676,0.050000000745058,0.035662468522787,293.2197570800781,297.1499938964844,293.1499938964844,0.0921150892972946,-2256.0791015625,304.15625,0.796136736869812,0.1500233709812164,0.1433044075965881,293.42144775390625,297.1499938964844,293.1499938964844,0.0032718796283006,-1238.7896728515625,295.635986328125,0.5445178151130676,0.050000000745058,0.2290389537811279,291.15234375,291.1499938964844,274.9056701660156,272.5234680175781,286.2506103515625,294.9073181152344,291.1518859863281,1.0,0.1621233969926834,0.934667706489563,0.934667706489563,1.0,1.0,-0.6025933623313904,0.2609824240207672,0.3416109085083008,0.0876449346542358,0.0,0.0,0.1797433048486709,25.49803733825684,25.0,-3.6174514293670654,-2975.576904296875,38.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2157897949219,299.9273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.065660610795021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134496659040451,0.1345009207725525,-4.267058102414012e-06,0.0,6.663717795163393e-05,0.0,0.0,5.29202938079834,0.0,0.0,0.0,0.2752046585083008,4.0,0.0,1.0
827580,293.3389587402344,297.1499938964844,293.1499938964844,0.0057573528029024,-418.27838134765625,298.6970520019531,0.544572651386261,0.050000000745058,0.0458513423800468,294.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.544572651386261,0.050000000745058,0.0482836700975894,293.3315124511719,297.1499938964844,293.1499938964844,0.0124963754788041,-534.7443237304688,303.5489807128906,0.544572651386261,0.050000000745058,0.035662155598402,293.21905517578125,297.1499938964844,293.1499938964844,0.0908904150128364,-2232.094482421875,304.1561889648437,0.7932597994804382,0.1483990997076034,0.1417653709650039,293.4228820800781,297.1499938964844,293.1499938964844,0.0031990597490221,-1211.7249755859375,295.5368957519531,0.544572651386261,0.050000000745058,0.2290369570255279,291.1508178710937,291.1499938964844,274.8882141113281,272.5133056640625,286.2456359863281,294.9141540527344,291.150634765625,1.0,0.1618937849998474,0.9349642395973206,0.9349642395973206,1.0,1.0,-0.6007425785064697,0.260217934846878,0.3405246138572693,0.0872494429349899,0.0,0.0,0.1797550618648529,25.47164726257324,25.0,-1.8177123069763184,-2971.34423828125,38.34508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20611572265625,299.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0655138343572616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344923973083496,0.1344966739416122,-4.2669748836488e-06,0.0,6.648820999544114e-05,0.0,0.0,5.291755676269531,0.0,0.0,0.0,0.2752022445201874,4.0,0.0,1.0
827640,293.3389587402344,297.1499938964844,293.1499938964844,0.0057573528029024,-418.27838134765625,298.6970520019531,0.544572651386261,0.050000000745058,0.0458513423800468,294.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.544572651386261,0.050000000745058,0.0482836700975894,293.3315124511719,297.1499938964844,293.1499938964844,0.0124963754788041,-534.7443237304688,303.5489807128906,0.544572651386261,0.050000000745058,0.035662155598402,293.21905517578125,297.1499938964844,293.1499938964844,0.0908904150128364,-2232.094482421875,304.1561889648437,0.7932597994804382,0.1483990997076034,0.1417653709650039,293.4228820800781,297.1499938964844,293.1499938964844,0.0031990597490221,-1211.7249755859375,295.5368957519531,0.544572651386261,0.050000000745058,0.2290369570255279,291.1508178710937,291.1499938964844,274.8882141113281,272.5133056640625,286.2456359863281,294.9141540527344,291.150634765625,1.0,0.1618937849998474,0.9349642395973206,0.9349642395973206,1.0,1.0,-0.6007425785064697,0.260217934846878,0.3405246138572693,0.0872494429349899,0.0,0.0,0.1797550618648529,25.47164726257324,25.0,-1.8177123069763184,-2971.34423828125,38.34508514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20611572265625,299.9248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0655138343572616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344923973083496,0.1344966739416122,-4.2669748836488e-06,0.0,6.648820999544114e-05,0.0,0.0,5.291755676269531,0.0,0.0,0.0,0.2752022445201874,4.0,0.0,1.0
827700,293.3393249511719,297.1499938964844,293.1499938964844,0.0057265604846179,-416.4132690429688,298.6632080078125,0.5445919036865234,0.050000000745058,0.0458512045443058,294.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.5445919036865234,0.050000000745058,0.0482835248112678,293.3340759277344,297.1499938964844,293.1499938964844,0.012410819530487,-533.086669921875,303.510498046875,0.5445919036865234,0.050000000745058,0.0356620475649833,293.2187194824219,297.1499938964844,293.1499938964844,0.0902784541249275,-2220.100830078125,304.1561889648437,0.7918129563331604,0.1475924402475357,0.1410009413957595,293.4236145019531,297.1499938964844,293.1499938964844,0.0031624687835574,-1198.0782470703125,295.4874572753906,0.5445919036865234,0.050000000745058,0.2290362566709518,291.1505126953125,291.1499938964844,274.8803100585937,272.508544921875,286.2435302734375,294.91754150390625,291.15045166015625,1.0,0.1617832034826278,0.9351125359535216,0.9351125359535216,1.0,1.0,-0.5998238325119019,0.2598372399806976,0.3399866223335266,0.0870561003684997,0.0,0.0,0.1797531992197036,25.460187911987305,25.0,-0.9353823065757751,-2969.1787109375,38.23722076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.20098876953125,299.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0654591098427772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344947665929794,0.134499043226242,-4.266972155164694e-06,0.0,6.643267261097208e-05,0.0,0.0,5.291848182678223,0.0,0.0,0.0,0.2752023935317993,4.0,0.0,1.0
827760,293.33966064453125,297.1499938964844,293.1499938964844,0.0056957681663334,-414.5373840332031,298.6294250488281,0.5446069240570068,0.050000000745058,0.0458510965108871,294.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5446069240570068,0.050000000745058,0.0482834093272686,293.3366394042969,297.1499938964844,293.1499938964844,0.0123250372707843,-531.40234375,303.4716491699219,0.5446069240570068,0.050000000745058,0.0356619618833065,293.2183532714844,297.1499938964844,293.1499938964844,0.0896671041846275,-2208.115966796875,304.1561889648437,0.7903622388839722,0.1467893570661544,0.1402398347854614,293.42431640625,297.1499938964844,293.1499938964844,0.0031258084345608,-1184.3785400390625,295.43804931640625,0.5446069240570068,0.050000000745058,0.2290357202291488,291.1504821777344,291.1499938964844,274.8729553222656,272.5039978027344,286.2416381835937,294.9208679199219,291.1505126953125,1.0,0.1616749018430709,0.93526428937912,0.93526428937912,1.0,1.0,-0.5989094376564026,0.2594577074050903,0.3394517302513122,0.0868654325604438,0.0,0.0,0.1797260046005249,25.449642181396484,25.0,-0.1251218169927597,-2966.8857421875,38.13093948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1957702636719,299.9222717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.046875,18000.0,0.0,0.0,0.0654147341847419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344880163669586,0.1344922930002212,-4.26696988142794e-06,0.0,6.63876417092979e-05,0.0,0.0,5.291571140289307,0.0,0.0,0.0,0.2752013206481933,4.0,0.0,1.0
827820,293.34039306640625,297.1499938964844,293.1499938964844,0.0056341658346354,-410.75390625,298.5619201660156,0.5446251034736633,0.050000000745058,0.0458509661257267,294.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5446251034736633,0.050000000745058,0.0482832752168178,293.3417358398437,297.1499938964844,293.1499938964844,0.0121528012678027,-527.9547729492188,303.3927307128906,0.5446251034736633,0.050000000745058,0.0356618613004684,293.2176818847656,297.1499938964844,293.1499938964844,0.0884479135274887,-2184.21044921875,304.1561584472656,0.7874537110328674,0.1451950520277023,0.1387287378311157,293.42578125,297.1499938964844,293.1499938964844,0.0030522237066179,-1156.8072509765625,295.3393249511719,0.5446251034736633,0.050000000745058,0.2290350645780563,291.1510925292969,291.1499938964844,274.8601379394531,272.4955749511719,286.2386779785156,294.92742919921875,291.1512756347656,1.0,0.1614649146795272,0.9355677366256714,0.9355677366256714,1.0,1.0,-0.597094714641571,0.2587029635906219,0.3383917808532715,0.0864910930395126,0.0,0.0,0.1795455515384674,25.43107795715332,25.0,1.1706693172454834,-2961.71435546875,37.92302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1856994628906,299.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0653536692261695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344182044267654,0.134422481060028,-4.266906671546167e-06,0.0,6.632566510234028e-05,0.0,0.0,5.288660049438477,0.0,0.0,0.0,0.2751907706260681,4.0,0.0,1.0
827880,293.34039306640625,297.1499938964844,293.1499938964844,0.0056341658346354,-410.75390625,298.5619201660156,0.5446251034736633,0.050000000745058,0.0458509661257267,294.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5446251034736633,0.050000000745058,0.0482832752168178,293.3417358398437,297.1499938964844,293.1499938964844,0.0121528012678027,-527.9547729492188,303.3927307128906,0.5446251034736633,0.050000000745058,0.0356618613004684,293.2176818847656,297.1499938964844,293.1499938964844,0.0884479135274887,-2184.21044921875,304.1561584472656,0.7874537110328674,0.1451950520277023,0.1387287378311157,293.42578125,297.1499938964844,293.1499938964844,0.0030522237066179,-1156.8072509765625,295.3393249511719,0.5446251034736633,0.050000000745058,0.2290350645780563,291.1510925292969,291.1499938964844,274.8601379394531,272.4955749511719,286.2386779785156,294.92742919921875,291.1512756347656,1.0,0.1614649146795272,0.9355677366256714,0.9355677366256714,1.0,1.0,-0.597094714641571,0.2587029635906219,0.3383917808532715,0.0864910930395126,0.0,0.0,0.1795455515384674,25.43107795715332,25.0,1.1706693172454834,-2961.71435546875,37.92302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1856994628906,299.9188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3046875,18000.0,0.0,0.0,0.0653536692261695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344182044267654,0.134422481060028,-4.266906671546167e-06,0.0,6.632566510234028e-05,0.0,0.0,5.288660049438477,0.0,0.0,0.0,0.2751907706260681,4.0,0.0,1.0
827940,293.3410949707031,297.1499938964844,293.1499938964844,0.0055726771242916,-406.9411926269531,298.4945068359375,0.5446302890777588,0.050000000745058,0.0458509363234043,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5446302890777588,0.050000000745058,0.0482832416892051,293.3467712402344,297.1499938964844,293.1499938964844,0.0119801815599203,-524.4151611328125,303.312255859375,0.5446302890777588,0.050000000745058,0.0356618389487266,293.2170104980469,297.1499938964844,293.1499938964844,0.0872358381748199,-2160.449462890625,304.1561279296875,0.7845423221588135,0.1436172276735305,0.1372331231832504,293.42724609375,297.1499938964844,293.1499938964844,0.0029783956706523,-1129.0655517578125,295.24053955078125,0.5446302890777588,0.050000000745058,0.2290349155664444,291.15234375,291.1499938964844,274.8500061035156,272.4881591796875,286.2368469238281,294.9338684082031,291.15264892578125,1.0,0.1612626612186432,0.9358711838722228,0.9358711838722228,1.0,1.0,-0.5952995419502258,0.2579550743103027,0.3373444676399231,0.0861242786049842,0.0,0.0,0.1791489422321319,25.41532516479492,25.0,1.984650492668152,-2955.589599609375,37.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1768798828125,299.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0653184130787849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134242981672287,0.1342472434043884,-4.266694304533303e-06,0.0,6.628988921875134e-05,0.0,0.0,5.281289100646973,0.0,0.0,0.0,0.2751635909080505,4.0,0.0,1.0
828000,293.3410949707031,297.1499938964844,293.1499938964844,0.0055726771242916,-406.9411926269531,298.4945068359375,0.5446302890777588,0.050000000745058,0.0458509363234043,294.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5446302890777588,0.050000000745058,0.0482832416892051,293.3467712402344,297.1499938964844,293.1499938964844,0.0119801815599203,-524.4151611328125,303.312255859375,0.5446302890777588,0.050000000745058,0.0356618389487266,293.2170104980469,297.1499938964844,293.1499938964844,0.0872358381748199,-2160.449462890625,304.1561279296875,0.7845423221588135,0.1436172276735305,0.1372331231832504,293.42724609375,297.1499938964844,293.1499938964844,0.0029783956706523,-1129.0655517578125,295.24053955078125,0.5446302890777588,0.050000000745058,0.2290349155664444,291.15234375,291.1499938964844,274.8500061035156,272.4881591796875,286.2368469238281,294.9338684082031,291.15264892578125,1.0,0.1612626612186432,0.9358711838722228,0.9358711838722228,1.0,1.0,-0.5952995419502258,0.2579550743103027,0.3373444676399231,0.0861242786049842,0.0,0.0,0.1791489422321319,25.41532516479492,25.0,1.984650492668152,-2955.589599609375,37.72076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1768798828125,299.91436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0653184130787849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134242981672287,0.1342472434043884,-4.266694304533303e-06,0.0,6.628988921875134e-05,0.0,0.0,5.281289100646973,0.0,0.0,0.0,0.2751635909080505,4.0,0.0,1.0
828060,293.341796875,297.1499938964844,293.1499938964844,0.0055113360285758,-403.1062927246094,298.4270324707031,0.5446258783340454,0.050000000745058,0.0458509735763073,294.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5446258783340454,0.050000000745058,0.0482832826673984,293.3517761230469,297.1499938964844,293.1499938964844,0.0118077639490365,-520.7989501953125,303.2303161621094,0.5446258783340454,0.050000000745058,0.035661868751049,293.2163391113281,297.1499938964844,293.1499938964844,0.0860328450798988,-2136.883056640625,304.1560974121094,0.7816342115402222,0.1420556753873825,0.1357528418302536,293.4286804199219,297.1499938964844,293.1499938964844,0.0029042824171483,-1101.15625,295.1415710449219,0.5446258783340454,0.050000000745058,0.2290351092815399,291.1539306640625,291.1499938964844,274.8423767089844,272.48126220703125,286.236083984375,294.9400939941406,291.1542663574219,1.0,0.1610668152570724,0.936179220676422,0.936179220676422,1.0,1.0,-0.593523383140564,0.2572125792503357,0.3363108038902282,0.0857679545879364,0.0,0.0,0.1785217076539993,25.40174102783203,25.0,2.389636754989624,-2948.509033203125,37.52340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1700134277344,299.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0652939900755882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339502185583114,0.1339544802904129,-4.26629276262247e-06,0.0,6.626510003115982e-05,0.0,0.0,5.2689208984375,0.0,0.0,0.0,0.2751173973083496,4.0,0.0,1.0
828120,293.341796875,297.1499938964844,293.1499938964844,0.0055113360285758,-403.1062927246094,298.4270324707031,0.5446258783340454,0.050000000745058,0.0458509735763073,294.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5446258783340454,0.050000000745058,0.0482832826673984,293.3517761230469,297.1499938964844,293.1499938964844,0.0118077639490365,-520.7989501953125,303.2303161621094,0.5446258783340454,0.050000000745058,0.035661868751049,293.2163391113281,297.1499938964844,293.1499938964844,0.0860328450798988,-2136.883056640625,304.1560974121094,0.7816342115402222,0.1420556753873825,0.1357528418302536,293.4286804199219,297.1499938964844,293.1499938964844,0.0029042824171483,-1101.15625,295.1415710449219,0.5446258783340454,0.050000000745058,0.2290351092815399,291.1539306640625,291.1499938964844,274.8423767089844,272.48126220703125,286.236083984375,294.9400939941406,291.1542663574219,1.0,0.1610668152570724,0.936179220676422,0.936179220676422,1.0,1.0,-0.593523383140564,0.2572125792503357,0.3363108038902282,0.0857679545879364,0.0,0.0,0.1785217076539993,25.40174102783203,25.0,2.389636754989624,-2948.509033203125,37.52340316772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1700134277344,299.9090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0652939900755882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339502185583114,0.1339544802904129,-4.26629276262247e-06,0.0,6.626510003115982e-05,0.0,0.0,5.2689208984375,0.0,0.0,0.0,0.2751173973083496,4.0,0.0,1.0
828180,293.34246826171875,297.1499938964844,293.1499938964844,0.0054502775892615,-399.2613525390625,298.35943603515625,0.5446139574050903,0.050000000745058,0.045851070433855,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5446139574050903,0.050000000745058,0.0482833832502365,293.3566589355469,297.1499938964844,293.1499938964844,0.0116359051316976,-517.1160888671875,303.1468811035156,0.5446139574050903,0.050000000745058,0.035661943256855,293.2156677246094,297.1499938964844,293.1499938964844,0.0848410129547119,-2113.5615234375,304.1560363769531,0.7787357568740845,0.1405113339424133,0.1342887729406356,293.4300842285156,297.1499938964844,293.1499938964844,0.0028300206176936,-1073.1455078125,295.0422668457031,0.5446139574050903,0.050000000745058,0.2290355861186981,291.1556091308594,291.1499938964844,274.8368530273437,272.4742736816406,286.236328125,294.9461975097656,291.15594482421875,1.0,0.1608767658472061,0.9364872574806212,0.9364872574806212,1.0,1.0,-0.5917672514915466,0.2564741969108581,0.3352930843830108,0.0854259431362152,0.0,0.0,0.1776562482118606,25.38998985290528,25.0,2.446744441986084,-2940.525390625,37.330665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1657409667969,299.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.0652664005756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133533239364624,0.1335375159978866,-4.265677489456721e-06,0.0,6.623710214626044e-05,0.0,0.0,5.251260280609131,0.0,0.0,0.0,0.2750509083271026,4.0,0.0,1.0
828240,293.34246826171875,297.1499938964844,293.1499938964844,0.0054502775892615,-399.2613525390625,298.35943603515625,0.5446139574050903,0.050000000745058,0.045851070433855,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5446139574050903,0.050000000745058,0.0482833832502365,293.3566589355469,297.1499938964844,293.1499938964844,0.0116359051316976,-517.1160888671875,303.1468811035156,0.5446139574050903,0.050000000745058,0.035661943256855,293.2156677246094,297.1499938964844,293.1499938964844,0.0848410129547119,-2113.5615234375,304.1560363769531,0.7787357568740845,0.1405113339424133,0.1342887729406356,293.4300842285156,297.1499938964844,293.1499938964844,0.0028300206176936,-1073.1455078125,295.0422668457031,0.5446139574050903,0.050000000745058,0.2290355861186981,291.1556091308594,291.1499938964844,274.8368530273437,272.4742736816406,286.236328125,294.9461975097656,291.15594482421875,1.0,0.1608767658472061,0.9364872574806212,0.9364872574806212,1.0,1.0,-0.5917672514915466,0.2564741969108581,0.3352930843830108,0.0854259431362152,0.0,0.0,0.1776562482118606,25.38998985290528,25.0,2.446744441986084,-2940.525390625,37.330665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1657409667969,299.90301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.0652664005756378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133533239364624,0.1335375159978866,-4.265677489456721e-06,0.0,6.623710214626044e-05,0.0,0.0,5.251260280609131,0.0,0.0,0.0,0.2750509083271026,4.0,0.0,1.0
828300,293.3428039550781,297.1499938964844,293.1499938964844,0.0054198298603296,-397.3346252441406,298.3255615234375,0.5446056723594666,0.050000000745058,0.0458511337637901,294.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5446056723594666,0.050000000745058,0.0482834503054618,293.35906982421875,297.1499938964844,293.1499938964844,0.0115502309054136,-515.2512817382812,303.1045837402344,0.5446056723594666,0.050000000745058,0.0356619916856288,293.21533203125,297.1499938964844,293.1499938964844,0.0842498838901519,-2102.0068359375,304.156005859375,0.7772921323776245,0.1397459656000137,0.1335631161928177,293.4307861328125,297.1499938964844,293.1499938964844,0.0027927760966122,-1059.084228515625,294.992431640625,0.5446056723594666,0.050000000745058,0.2290358990430832,291.15643310546875,291.1499938964844,274.8348388671875,272.47076416015625,286.2367858886719,294.9491577148437,291.1567687988281,1.0,0.1607837378978729,0.936641275882721,0.936641275882721,1.0,1.0,-0.5908970236778259,0.2561067938804626,0.3347902297973633,0.0852600038051605,0.0,0.0,0.1771395653486251,25.384689331054688,25.0,2.380178689956665,-2936.237548828125,37.23593521118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1646728515625,299.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.884765625,18000.0,0.0,0.0,0.0652469024062156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133280411362648,0.1332846730947494,-4.265290044713765e-06,0.0,6.621731154154986e-05,0.0,0.0,5.240539073944092,0.0,0.0,0.0,0.275010347366333,4.0,0.0,1.0
828360,293.3431091308594,297.1499938964844,293.1499938964844,0.0053895208984613,-395.4107360839844,298.2916564941406,0.544596254825592,0.050000000745058,0.0458512082695961,294.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.544596254825592,0.050000000745058,0.0482835285365581,293.3614807128906,297.1499938964844,293.1499938964844,0.0114648761227726,-513.3743286132812,303.0619812011719,0.544596254825592,0.050000000745058,0.0356620512902736,293.2149963378906,297.1499938964844,293.1499938964844,0.0836619585752487,-2090.5244140625,304.156005859375,0.7758526802062988,0.1389850527048111,0.1328415721654892,293.43145751953125,297.1499938964844,293.1499938964844,0.002755575813353,-1045.032470703125,294.9425048828125,0.544596254825592,0.050000000745058,0.229036271572113,291.1572265625,291.1499938964844,274.8332824707031,272.4672241210937,286.2374267578125,294.9520874023437,291.15753173828125,1.0,0.1606918573379516,0.9367974400520324,0.9367974400520324,1.0,1.0,-0.5900317430496216,0.2557406723499298,0.3342911005020141,0.0850972533226013,0.0,0.0,0.1765750795602798,25.379697799682617,25.0,2.271958589553833,-2931.7900390625,37.14219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.164306640625,299.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.0652218982577323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330023109912872,0.1330065727233886,-4.264855760993669e-06,0.0,6.619193300139159e-05,0.0,0.0,5.22874116897583,0.0,0.0,0.0,0.2749656140804291,4.0,0.0,1.0
828420,293.34375,297.1499938964844,293.1499938964844,0.0053291101939976,-391.5589294433594,298.2236633300781,0.5445747375488281,0.050000000745058,0.0458513721823692,294.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5445747375488281,0.050000000745058,0.0482837036252021,293.3661804199219,297.1499938964844,293.1499938964844,0.0112950829789042,-509.5829772949219,302.9757385253906,0.5445747375488281,0.050000000745058,0.0356621779501438,293.2143249511719,297.1499938964844,293.1499938964844,0.0824956893920898,-2067.777587890625,304.15594482421875,0.772988498210907,0.13747638463974,0.1314108520746231,293.43280029296875,297.1499938964844,293.1499938964844,0.0026809882838279,-1016.839599609375,294.8423156738281,0.5445747375488281,0.050000000745058,0.2290371060371399,291.1586608886719,291.1499938964844,274.8314819335937,272.46014404296875,286.2393493652344,294.9577941894531,291.158935546875,1.0,0.1605111956596374,0.937109649181366,0.937109649181366,1.0,1.0,-0.5883163213729858,0.2550119161605835,0.3333044052124023,0.0847814008593559,0.0,0.0,0.1753213554620742,25.37047576904297,25.0,1.993837833404541,-2922.494384765625,36.95750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1654357910156,299.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.0651517659425735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323805898427963,0.1323848515748977,-4.263864866516087e-06,0.0,6.612075958400965e-05,0.0,0.0,5.202357769012451,0.0,0.0,0.0,0.2748652994632721,4.0,0.0,1.0
828480,293.34375,297.1499938964844,293.1499938964844,0.0053291101939976,-391.5589294433594,298.2236633300781,0.5445747375488281,0.050000000745058,0.0458513721823692,294.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5445747375488281,0.050000000745058,0.0482837036252021,293.3661804199219,297.1499938964844,293.1499938964844,0.0112950829789042,-509.5829772949219,302.9757385253906,0.5445747375488281,0.050000000745058,0.0356621779501438,293.2143249511719,297.1499938964844,293.1499938964844,0.0824956893920898,-2067.777587890625,304.15594482421875,0.772988498210907,0.13747638463974,0.1314108520746231,293.43280029296875,297.1499938964844,293.1499938964844,0.0026809882838279,-1016.839599609375,294.8423156738281,0.5445747375488281,0.050000000745058,0.2290371060371399,291.1586608886719,291.1499938964844,274.8314819335937,272.46014404296875,286.2393493652344,294.9577941894531,291.158935546875,1.0,0.1605111956596374,0.937109649181366,0.937109649181366,1.0,1.0,-0.5883163213729858,0.2550119161605835,0.3333044052124023,0.0847814008593559,0.0,0.0,0.1753213554620742,25.37047576904297,25.0,1.993837833404541,-2922.494384765625,36.95750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1654357910156,299.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4609375,18000.0,0.0,0.0,0.0651517659425735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323805898427963,0.1323848515748977,-4.263864866516087e-06,0.0,6.612075958400965e-05,0.0,0.0,5.202357769012451,0.0,0.0,0.0,0.2748652994632721,4.0,0.0,1.0
828540,293.3443298339844,297.1499938964844,293.1499938964844,0.0052690645679831,-387.7081604003906,298.155517578125,0.544550359249115,0.050000000745058,0.0458515621721744,294.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544550359249115,0.050000000745058,0.048283901065588,293.37078857421875,297.1499938964844,293.1499938964844,0.0111265107989311,-505.7416687011719,302.8881225585937,0.544550359249115,0.050000000745058,0.0356623232364654,293.213623046875,297.1499938964844,293.1499938964844,0.0813435539603233,-2045.35205078125,304.1558837890625,0.7701495885848999,0.1359871327877044,0.1299982666969299,293.43408203125,297.1499938964844,293.1499938964844,0.0026062638498842,-988.5743408203124,294.7416381835937,0.544550359249115,0.050000000745058,0.2290380448102951,291.159912109375,291.1499938964844,274.8312683105469,272.4529724121094,286.2419738769531,294.9633178710937,291.1601257324219,1.0,0.1603346467018127,0.9374219179153442,0.9374219179153442,1.0,1.0,-0.5866228342056274,0.2542885839939117,0.3323342502117157,0.0844789370894432,0.0,0.0,0.1739135235548019,25.362154006958008,25.0,1.6768451929092407,-2912.729736328125,36.77659225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16900634765625,299.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.0650475472211837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316788047552108,0.1316830664873123,-4.262723905412713e-06,0.0,6.601499626412988e-05,0.0,0.0,5.172575950622559,0.0,0.0,0.0,0.274751752614975,4.0,0.0,1.0
