time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828600,293.3443298339844,297.1499938964844,293.1499938964844,0.0052690645679831,-387.7081604003906,298.155517578125,0.544550359249115,0.050000000745058,0.0458515621721744,294.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.544550359249115,0.050000000745058,0.048283901065588,293.37078857421875,297.1499938964844,293.1499938964844,0.0111265107989311,-505.7416687011719,302.8881225585937,0.544550359249115,0.050000000745058,0.0356623232364654,293.213623046875,297.1499938964844,293.1499938964844,0.0813435539603233,-2045.35205078125,304.1558837890625,0.7701495885848999,0.1359871327877044,0.1299982666969299,293.43408203125,297.1499938964844,293.1499938964844,0.0026062638498842,-988.5743408203124,294.7416381835937,0.544550359249115,0.050000000745058,0.2290380448102951,291.159912109375,291.1499938964844,274.8312683105469,272.4529724121094,286.2419738769531,294.9633178710937,291.1601257324219,1.0,0.1603346467018127,0.9374219179153442,0.9374219179153442,1.0,1.0,-0.5866228342056274,0.2542885839939117,0.3323342502117157,0.0844789370894432,0.0,0.0,0.1739135235548019,25.362154006958008,25.0,1.6768451929092407,-2912.729736328125,36.77659225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16900634765625,299.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.765625,18000.0,0.0,0.0,0.0650475472211837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316788047552108,0.1316830664873123,-4.262723905412713e-06,0.0,6.601499626412988e-05,0.0,0.0,5.172575950622559,0.0,0.0,0.0,0.274751752614975,4.0,0.0,1.0
828660,293.3448486328125,297.1499938964844,293.1499938964844,0.0052093882113695,-383.8593444824219,298.0871887207031,0.5445242524147034,0.050000000745058,0.0458517596125602,294.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5445242524147034,0.050000000745058,0.048284113407135,293.37530517578125,297.1499938964844,293.1499938964844,0.0109592732042074,-501.8524475097656,302.7992248535156,0.5445242524147034,0.050000000745058,0.0356624796986579,293.2129211425781,297.1499938964844,293.1499938964844,0.0802059918642044,-2023.2596435546875,304.15582275390625,0.7673404216766357,0.1345180720090866,0.1286045312881469,293.4353332519531,297.1499938964844,293.1499938964844,0.0025313945952802,-960.2376098632812,294.6405334472656,0.5445242524147034,0.050000000745058,0.2290390431880951,291.1609191894531,291.1499938964844,274.8324890136719,272.44580078125,286.2452697753906,294.9686279296875,291.1611022949219,1.0,0.1601618528366089,0.937739074230194,0.937739074230194,1.0,1.0,-0.5849521160125732,0.2535708248615265,0.3313812911510467,0.0841908007860183,0.0,0.0,0.172381967306137,25.354522705078125,25.0,1.360867977142334,-2902.592529296875,36.59929275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1745300292969,299.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.0649051666259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309137046337127,0.1309179663658142,-4.261462436261354e-06,0.0,6.58704957459122e-05,0.0,0.0,5.140120029449463,0.0,0.0,0.0,0.2746277451515198,4.0,0.0,1.0
828720,293.3448486328125,297.1499938964844,293.1499938964844,0.0052093882113695,-383.8593444824219,298.0871887207031,0.5445242524147034,0.050000000745058,0.0458517596125602,294.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5445242524147034,0.050000000745058,0.048284113407135,293.37530517578125,297.1499938964844,293.1499938964844,0.0109592732042074,-501.8524475097656,302.7992248535156,0.5445242524147034,0.050000000745058,0.0356624796986579,293.2129211425781,297.1499938964844,293.1499938964844,0.0802059918642044,-2023.2596435546875,304.15582275390625,0.7673404216766357,0.1345180720090866,0.1286045312881469,293.4353332519531,297.1499938964844,293.1499938964844,0.0025313945952802,-960.2376098632812,294.6405334472656,0.5445242524147034,0.050000000745058,0.2290390431880951,291.1609191894531,291.1499938964844,274.8324890136719,272.44580078125,286.2452697753906,294.9686279296875,291.1611022949219,1.0,0.1601618528366089,0.937739074230194,0.937739074230194,1.0,1.0,-0.5849521160125732,0.2535708248615265,0.3313812911510467,0.0841908007860183,0.0,0.0,0.172381967306137,25.354522705078125,25.0,1.360867977142334,-2902.592529296875,36.59929275512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1745300292969,299.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.0649051666259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309137046337127,0.1309179663658142,-4.261462436261354e-06,0.0,6.58704957459122e-05,0.0,0.0,5.140120029449463,0.0,0.0,0.0,0.2746277451515198,4.0,0.0,1.0
828780,293.3453369140625,297.1499938964844,293.1499938964844,0.0051501132547855,-380.0149841308594,298.0187072753906,0.5444973707199097,0.050000000745058,0.0458519682288169,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5444973707199097,0.050000000745058,0.0482843294739723,293.37969970703125,297.1499938964844,293.1499938964844,0.0107935573905706,-497.9189758300781,302.70904541015625,0.5444973707199097,0.050000000745058,0.0356626398861408,293.21221923828125,297.1499938964844,293.1499938964844,0.0790828689932823,-2001.500732421875,304.15576171875,0.7645643949508667,0.1330694258213043,0.1272299140691757,293.4365234375,297.1499938964844,293.1499938964844,0.0024564298801124,-931.8507080078124,294.5390014648437,0.5444973707199097,0.050000000745058,0.2290400713682174,291.1617431640625,291.1499938964844,274.8349609375,272.4385986328125,286.2491455078125,294.9737243652344,291.1618957519531,1.0,0.159992441534996,0.9380562901496888,0.9380562901496888,1.0,1.0,-0.5833043456077576,0.2528581619262695,0.330446183681488,0.0839178934693336,0.0,0.0,0.170756310224533,25.34740447998047,25.0,1.070603370666504,-2892.156494140625,36.42542266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.181396484375,299.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.0647246316075325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301019787788391,0.1301062405109405,-4.26011138188187e-06,0.0,6.568727258127183e-05,0.0,0.0,5.105708122253418,0.0,0.0,0.0,0.2744961082935333,4.0,0.0,1.0
828840,293.3453369140625,297.1499938964844,293.1499938964844,0.0051501132547855,-380.0149841308594,298.0187072753906,0.5444973707199097,0.050000000745058,0.0458519682288169,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5444973707199097,0.050000000745058,0.0482843294739723,293.37969970703125,297.1499938964844,293.1499938964844,0.0107935573905706,-497.9189758300781,302.70904541015625,0.5444973707199097,0.050000000745058,0.0356626398861408,293.21221923828125,297.1499938964844,293.1499938964844,0.0790828689932823,-2001.500732421875,304.15576171875,0.7645643949508667,0.1330694258213043,0.1272299140691757,293.4365234375,297.1499938964844,293.1499938964844,0.0024564298801124,-931.8507080078124,294.5390014648437,0.5444973707199097,0.050000000745058,0.2290400713682174,291.1617431640625,291.1499938964844,274.8349609375,272.4385986328125,286.2491455078125,294.9737243652344,291.1618957519531,1.0,0.159992441534996,0.9380562901496888,0.9380562901496888,1.0,1.0,-0.5833043456077576,0.2528581619262695,0.330446183681488,0.0839178934693336,0.0,0.0,0.170756310224533,25.34740447998047,25.0,1.070603370666504,-2892.156494140625,36.42542266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.181396484375,299.8700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.0647246316075325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301019787788391,0.1301062405109405,-4.26011138188187e-06,0.0,6.568727258127183e-05,0.0,0.0,5.105708122253418,0.0,0.0,0.0,0.2744961082935333,4.0,0.0,1.0
828900,293.3455810546875,297.1499938964844,293.1499938964844,0.005120609421283,-378.093505859375,297.98443603515625,0.5444837808609009,0.050000000745058,0.0458520725369453,294.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5444837808609009,0.050000000745058,0.0482844375073909,293.3818664550781,297.1499938964844,293.1499938964844,0.0107112172991037,-495.9342956542969,302.6634826660156,0.5444837808609009,0.050000000745058,0.0356627218425273,293.2118530273437,297.1499938964844,293.1499938964844,0.0785272121429443,-1990.7564697265625,304.1557006835937,0.7631908059120178,0.1323534697294235,0.1265504360198974,293.4371032714844,297.1499938964844,293.1499938964844,0.0024188824463635,-917.6282958984376,294.4880676269531,0.5444837808609009,0.050000000745058,0.2290405929088592,291.162109375,291.1499938964844,274.83660888671875,272.4349975585937,286.2513122558594,294.9761962890625,291.1622314453125,1.0,0.1599090248346328,0.938214898109436,0.938214898109436,1.0,1.0,-0.5824899077415466,0.2525039315223694,0.3299859762191772,0.0837876424193382,0.0,0.0,0.1699133962392807,25.344009399414062,25.0,0.935620129108429,-2886.83544921875,36.33981704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1851806640625,299.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.0646195262670517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296815723180771,0.1296858340501785,-4.259407887730049e-06,0.0,6.55806070426479e-05,0.0,0.0,5.087896823883057,0.0,0.0,0.0,0.2744279205799103,4.0,0.0,1.0
828960,293.3457946777344,297.1499938964844,293.1499938964844,0.0050912122242152,-376.1737060546875,297.9501342773437,0.5444703102111816,0.050000000745058,0.0458521731197834,294.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5444703102111816,0.050000000745058,0.0482845455408096,293.38397216796875,297.1499938964844,293.1499938964844,0.0106292776763439,-493.9388732910156,302.6176147460937,0.5444703102111816,0.050000000745058,0.0356628000736236,293.21148681640625,297.1499938964844,293.1499938964844,0.0779754221439361,-1980.101318359375,304.1556701660156,0.7618271708488464,0.1316431164741516,0.1258761584758758,293.4376525878906,297.1499938964844,293.1499938964844,0.0023813133593648,-903.3952026367188,294.43707275390625,0.5444703102111816,0.050000000745058,0.2290410995483398,291.1623840332031,291.1499938964844,274.8385009765625,272.4313659667969,286.25360107421875,294.9786071777344,291.1625061035156,1.0,0.1598264127969741,0.9383758306503296,0.9383758306503296,1.0,1.0,-0.5816816687583923,0.2521510422229767,0.3295306265354156,0.0836617052555084,0.0,0.0,0.1690554022789001,25.340700149536133,25.0,0.8047347664833069,-2881.455322265625,36.25506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1890869140625,299.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.0645054057240486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292541176080703,0.1292583793401718,-4.258690751157701e-06,0.0,6.546478834934533e-05,0.0,0.0,5.069795608520508,0.0,0.0,0.0,0.2743585705757141,4.0,0.0,1.0
829020,293.34619140625,297.1499938964844,293.1499938964844,0.00503273261711,-372.3390502929688,297.8814697265625,0.5444439053535461,0.050000000745058,0.0458523780107498,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444439053535461,0.050000000745058,0.0482847616076469,293.3881530761719,297.1499938964844,293.1499938964844,0.010466668754816,-489.9172973632813,302.5250549316406,0.5444439053535461,0.050000000745058,0.0356629602611064,293.2107238769531,297.1499938964844,293.1499938964844,0.0768830403685569,-1959.0511474609373,304.1556091308594,0.7591297626495361,0.130238652229309,0.1245428547263145,293.4387512207031,297.1499938964844,293.1499938964844,0.0023061274550855,-874.9041748046875,294.33477783203125,0.5444439053535461,0.050000000745058,0.229042112827301,291.162841796875,291.1499938964844,274.8429870605469,272.42413330078125,286.2585144042969,294.9833068847656,291.1629333496094,1.0,0.159663438796997,0.9386977553367616,0.9386977553367616,1.0,1.0,-0.580083429813385,0.2514489591121673,0.32863450050354,0.0834227055311203,0.0,0.0,0.1673070341348648,25.334274291992188,25.0,0.5594211220741272,-2870.546630859375,36.08799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1969909667969,299.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0642535015940666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283850222826004,0.1283892691135406,-4.2572269194351975e-06,0.0,6.520913302665576e-05,0.0,0.0,5.033017158508301,0.0,0.0,0.0,0.2742176055908203,4.0,0.0,1.0
829080,293.34619140625,297.1499938964844,293.1499938964844,0.00503273261711,-372.3390502929688,297.8814697265625,0.5444439053535461,0.050000000745058,0.0458523780107498,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5444439053535461,0.050000000745058,0.0482847616076469,293.3881530761719,297.1499938964844,293.1499938964844,0.010466668754816,-489.9172973632813,302.5250549316406,0.5444439053535461,0.050000000745058,0.0356629602611064,293.2107238769531,297.1499938964844,293.1499938964844,0.0768830403685569,-1959.0511474609373,304.1556091308594,0.7591297626495361,0.130238652229309,0.1245428547263145,293.4387512207031,297.1499938964844,293.1499938964844,0.0023061274550855,-874.9041748046875,294.33477783203125,0.5444439053535461,0.050000000745058,0.229042112827301,291.162841796875,291.1499938964844,274.8429870605469,272.42413330078125,286.2585144042969,294.9833068847656,291.1629333496094,1.0,0.159663438796997,0.9386977553367616,0.9386977553367616,1.0,1.0,-0.580083429813385,0.2514489591121673,0.32863450050354,0.0834227055311203,0.0,0.0,0.1673070341348648,25.334274291992188,25.0,0.5594211220741272,-2870.546630859375,36.08799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1969909667969,299.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.0642535015940666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283850222826004,0.1283892691135406,-4.2572269194351975e-06,0.0,6.520913302665576e-05,0.0,0.0,5.033017158508301,0.0,0.0,0.0,0.2742176055908203,4.0,0.0,1.0
829140,293.34649658203125,297.1499938964844,293.1499938964844,0.0049747014418244,-368.51318359375,297.8127746582031,0.5444185733795166,0.050000000745058,0.0458525717258453,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5444185733795166,0.050000000745058,0.048284962773323,293.3915405273437,297.1499938964844,293.1499938964844,0.0103098126128315,-485.958251953125,302.43316650390625,0.5444185733795166,0.050000000745058,0.0356631092727184,293.2099609375,297.1499938964844,293.1499938964844,0.0758065059781074,-1938.3663330078125,304.1555480957031,0.7564763426780701,0.1288578510284423,0.1232312321662902,293.4397277832031,297.1499938964844,293.1499938964844,0.0022309613414108,-846.4136352539062,294.2322998046875,0.5444185733795166,0.050000000745058,0.2290430814027786,291.16314697265625,291.1499938964844,274.8482360839844,272.4169311523437,286.2638244628906,294.9877624511719,291.1632080078125,1.0,0.1595034450292587,0.9390196800231934,0.9390196800231934,1.0,1.0,-0.5785111784934998,0.2507524192333221,0.3277587890625,0.0832012444734573,0.0,0.0,0.1655301749706268,25.328033447265625,25.0,0.334502100944519,-2859.47265625,35.92424392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2046203613281,299.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.0639736577868461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275049149990081,0.1275091767311096,-4.255739440850448e-06,0.0,6.492513057310134e-05,0.0,0.0,4.995812892913818,0.0,0.0,0.0,0.2740749418735504,4.0,0.0,1.0
829200,293.34649658203125,297.1499938964844,293.1499938964844,0.0049747014418244,-368.51318359375,297.8127746582031,0.5444185733795166,0.050000000745058,0.0458525717258453,294.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5444185733795166,0.050000000745058,0.048284962773323,293.3915405273437,297.1499938964844,293.1499938964844,0.0103098126128315,-485.958251953125,302.43316650390625,0.5444185733795166,0.050000000745058,0.0356631092727184,293.2099609375,297.1499938964844,293.1499938964844,0.0758065059781074,-1938.3663330078125,304.1555480957031,0.7564763426780701,0.1288578510284423,0.1232312321662902,293.4397277832031,297.1499938964844,293.1499938964844,0.0022309613414108,-846.4136352539062,294.2322998046875,0.5444185733795166,0.050000000745058,0.2290430814027786,291.16314697265625,291.1499938964844,274.8482360839844,272.4169311523437,286.2638244628906,294.9877624511719,291.1632080078125,1.0,0.1595034450292587,0.9390196800231934,0.9390196800231934,1.0,1.0,-0.5785111784934998,0.2507524192333221,0.3277587890625,0.0832012444734573,0.0,0.0,0.1655301749706268,25.328033447265625,25.0,0.334502100944519,-2859.47265625,35.92424392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2046203613281,299.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.0639736577868461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275049149990081,0.1275091767311096,-4.255739440850448e-06,0.0,6.492513057310134e-05,0.0,0.0,4.995812892913818,0.0,0.0,0.0,0.2740749418735504,4.0,0.0,1.0
829260,293.3466491699219,297.1499938964844,293.1499938964844,0.0049173547886312,-364.7126159667969,297.7443542480469,0.5443962812423706,0.050000000745058,0.0458527393639087,294.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5443962812423706,0.050000000745058,0.0482851453125476,293.3938293457031,297.1499938964844,293.1499938964844,0.0101589551195502,-482.0748901367188,302.3431091308594,0.5443962812423706,0.050000000745058,0.0356632433831691,293.2091064453125,297.1499938964844,293.1499938964844,0.0747518092393875,-1918.1639404296875,304.15545654296875,0.7538846135139465,0.1275119632482528,0.1219487935304641,293.4404602050781,297.1499938964844,293.1499938964844,0.0021560941822826,-818.0315551757812,294.1300354003906,0.5443962812423706,0.050000000745058,0.2290439307689666,291.1632995605469,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.99188232421875,291.1632995605469,1.0,0.1593465954065323,0.9393454194068908,0.9393454194068908,1.0,1.0,-0.5769737362861633,0.2500656247138977,0.326908141374588,0.0829982087016105,0.0,0.0,0.16374471783638,25.32164192199707,25.0,0.0961998179554939,-2848.313232421875,35.76433563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2115478515625,299.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.06367127597332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266235560178756,0.1266278177499771,-4.254245141055435e-06,0.0,6.461825250880793e-05,0.0,0.0,4.958595275878906,0.0,0.0,0.0,0.2739321589469909,4.0,0.0,1.0
829320,293.3466491699219,297.1499938964844,293.1499938964844,0.0049173547886312,-364.7126159667969,297.7443542480469,0.5443962812423706,0.050000000745058,0.0458527393639087,294.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5443962812423706,0.050000000745058,0.0482851453125476,293.3938293457031,297.1499938964844,293.1499938964844,0.0101589551195502,-482.0748901367188,302.3431091308594,0.5443962812423706,0.050000000745058,0.0356632433831691,293.2091064453125,297.1499938964844,293.1499938964844,0.0747518092393875,-1918.1639404296875,304.15545654296875,0.7538846135139465,0.1275119632482528,0.1219487935304641,293.4404602050781,297.1499938964844,293.1499938964844,0.0021560941822826,-818.0315551757812,294.1300354003906,0.5443962812423706,0.050000000745058,0.2290439307689666,291.1632995605469,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.99188232421875,291.1632995605469,1.0,0.1593465954065323,0.9393454194068908,0.9393454194068908,1.0,1.0,-0.5769737362861633,0.2500656247138977,0.326908141374588,0.0829982087016105,0.0,0.0,0.16374471783638,25.32164192199707,25.0,0.0961998179554939,-2848.313232421875,35.76433563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2115478515625,299.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.06367127597332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266235560178756,0.1266278177499771,-4.254245141055435e-06,0.0,6.461825250880793e-05,0.0,0.0,4.958595275878906,0.0,0.0,0.0,0.2739321589469909,4.0,0.0,1.0
829380,293.3465270996094,297.1499938964844,293.1499938964844,0.0048610433004796,-360.9625244140625,297.6765441894531,0.5443824529647827,0.050000000745058,0.0458528511226177,294.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5443824529647827,0.050000000745058,0.0482852570712566,293.39532470703125,297.1499938964844,293.1499938964844,0.010013548657298,-478.260986328125,302.25445556640625,0.5443824529647827,0.050000000745058,0.035663329064846,293.20806884765625,297.1499938964844,293.1499938964844,0.0737360343337059,-1898.7725830078125,304.15533447265625,0.7514020204544067,0.1262251734733581,0.1207161471247673,293.4408874511719,297.1499938964844,293.1499938964844,0.0020817541517317,-789.84814453125,294.0281982421875,0.5443824529647827,0.050000000745058,0.2290444821119308,291.1632385253906,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9948425292969,291.1631774902344,1.0,0.1591932922601699,0.9396712183952332,0.9396712183952332,1.0,1.0,-0.5754954814910889,0.2493996918201446,0.3260957896709442,0.0828164219856262,0.0,0.0,0.1619828343391418,25.314207077026367,25.0,-0.2639447152614593,-2837.275634765625,35.60978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2174072265625,299.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0633539929986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257547438144683,0.1257589906454086,-4.252764028933598e-06,0.0,6.429624772863463e-05,0.0,0.0,4.921942710876465,0.0,0.0,0.0,0.2737914323806762,4.0,0.0,1.0
829440,293.3465270996094,297.1499938964844,293.1499938964844,0.0048610433004796,-360.9625244140625,297.6765441894531,0.5443824529647827,0.050000000745058,0.0458528511226177,294.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5443824529647827,0.050000000745058,0.0482852570712566,293.39532470703125,297.1499938964844,293.1499938964844,0.010013548657298,-478.260986328125,302.25445556640625,0.5443824529647827,0.050000000745058,0.035663329064846,293.20806884765625,297.1499938964844,293.1499938964844,0.0737360343337059,-1898.7725830078125,304.15533447265625,0.7514020204544067,0.1262251734733581,0.1207161471247673,293.4408874511719,297.1499938964844,293.1499938964844,0.0020817541517317,-789.84814453125,294.0281982421875,0.5443824529647827,0.050000000745058,0.2290444821119308,291.1632385253906,291.1499938964844,274.8602905273437,272.40252685546875,286.274658203125,294.9948425292969,291.1631774902344,1.0,0.1591932922601699,0.9396712183952332,0.9396712183952332,1.0,1.0,-0.5754954814910889,0.2493996918201446,0.3260957896709442,0.0828164219856262,0.0,0.0,0.1619828343391418,25.314207077026367,25.0,-0.2639447152614593,-2837.275634765625,35.60978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2174072265625,299.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.0633539929986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257547438144683,0.1257589906454086,-4.252764028933598e-06,0.0,6.429624772863463e-05,0.0,0.0,4.921942710876465,0.0,0.0,0.0,0.2737914323806762,4.0,0.0,1.0
829500,293.3463439941406,297.1499938964844,293.1499938964844,0.0048333164304494,-359.1101379394531,297.6429443359375,0.5443795323371887,0.050000000745058,0.0458528734743595,294.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5443795323371887,0.050000000745058,0.0482852831482887,293.3959045410156,297.1499938964844,293.1499938964844,0.0099423173815011,-476.3675231933594,302.2103881835937,0.5443795323371887,0.050000000745058,0.0356633439660072,293.2074584960937,297.1499938964844,293.1499938964844,0.0732477381825447,-1889.475830078125,304.1552429199219,0.7502139806747437,0.1256071478128433,0.1201241463422775,293.4409484863281,297.1499938964844,293.1499938964844,0.0020448195282369,-775.8469848632812,293.9774780273437,0.5443795323371887,0.050000000745058,0.2290446013212204,291.1630554199219,291.1499938964844,274.8634948730469,272.3989562988281,286.27716064453125,294.9959411621094,291.1629638671875,1.0,0.1591182947158813,0.9398341178894044,0.9398341178894044,1.0,1.0,-0.5747852325439453,0.2490777522325515,0.3257074654102325,0.0827339515089988,0.0,0.0,0.1611285805702209,25.309955596923828,25.0,-0.4873713850975036,-2831.8662109375,35.535037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2198486328125,299.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0631920769810676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253327280282974,0.1253369748592376,-4.252038252161583e-06,0.0,6.413192022591829e-05,0.0,0.0,4.904147624969482,0.0,0.0,0.0,0.2737230360507965,4.0,0.0,1.0
829560,293.3460998535156,297.1499938964844,293.1499938964844,0.0048058438114821,-357.2708435058594,297.6094970703125,0.5443785786628723,0.050000000745058,0.0458528809249401,294.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5443785786628723,0.050000000745058,0.0482852943241596,293.3964233398437,297.1499938964844,293.1499938964844,0.0098718665540218,-474.4782409667969,302.1663818359375,0.5443785786628723,0.050000000745058,0.0356633514165878,293.20684814453125,297.1499938964844,293.1499938964844,0.0727704986929893,-1880.405029296875,304.1551513671875,0.7490553855895996,0.1250030249357223,0.1195458471775055,293.44097900390625,297.1499938964844,293.1499938964844,0.0020080110989511,-761.8944091796875,293.9268798828125,0.5443785786628723,0.050000000745058,0.2290446460247039,291.1628112792969,291.1499938964844,274.86676025390625,272.3954162597656,286.2796630859375,294.99688720703125,291.1626892089844,1.0,0.159044399857521,0.9399996995925904,0.9399996995925904,1.0,1.0,-0.5740913152694702,0.2487622499465942,0.325329065322876,0.0826559364795684,0.0,0.0,0.1602983176708221,25.305477142333984,25.0,-0.7040354013442993,-2826.54931640625,35.4617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2218933105469,299.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.212890625,18000.0,0.0,0.0,0.0630295127630233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249224096536636,0.1249266639351844,-4.251327936799498e-06,0.0,6.39669451629743e-05,0.0,0.0,4.886850833892822,0.0,0.0,0.0,0.2736564874649048,4.0,0.0,1.0
829620,293.3454284667969,297.1499938964844,293.1499938964844,0.0047516198828816,-353.6287536621094,297.5430603027344,0.5443806052207947,0.050000000745058,0.0458528697490692,294.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5443806052207947,0.050000000745058,0.0482852831482887,293.3973693847656,297.1499938964844,293.1499938964844,0.0097330920398235,-470.7067565917969,302.07830810546875,0.5443806052207947,0.050000000745058,0.0356633439660072,293.2055053710937,297.1499938964844,293.1499938964844,0.0718460530042648,-1862.8773193359373,304.15496826171875,0.7468173503875732,0.1238326504826545,0.1184267252683639,293.4408264160156,297.1499938964844,293.1499938964844,0.001934758387506,-734.1282348632812,293.8259582519531,0.5443806052207947,0.050000000745058,0.2290445864200592,291.1621398925781,291.1499938964844,274.8733215332031,272.3883056640625,286.2846069335937,294.99859619140625,291.1619873046875,1.0,0.1588999927043914,0.9403308033943176,0.9403308033943176,1.0,1.0,-0.5727481245994568,0.2481494843959808,0.3245986402034759,0.0825102850794792,0.0,0.0,0.15872323513031,25.296113967895508,25.0,-1.0525190830230713,-2816.244873046875,35.31963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22479248046875,299.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0627064257860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241446733474731,0.1241489276289939,-4.249972334946506e-06,0.0,6.363904685713351e-05,0.0,0.0,4.854081630706787,0.0,0.0,0.0,0.2735302150249481,4.0,0.0,1.0
829680,293.3454284667969,297.1499938964844,293.1499938964844,0.0047516198828816,-353.6287536621094,297.5430603027344,0.5443806052207947,0.050000000745058,0.0458528697490692,294.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5443806052207947,0.050000000745058,0.0482852831482887,293.3973693847656,297.1499938964844,293.1499938964844,0.0097330920398235,-470.7067565917969,302.07830810546875,0.5443806052207947,0.050000000745058,0.0356633439660072,293.2055053710937,297.1499938964844,293.1499938964844,0.0718460530042648,-1862.8773193359373,304.15496826171875,0.7468173503875732,0.1238326504826545,0.1184267252683639,293.4408264160156,297.1499938964844,293.1499938964844,0.001934758387506,-734.1282348632812,293.8259582519531,0.5443806052207947,0.050000000745058,0.2290445864200592,291.1621398925781,291.1499938964844,274.8733215332031,272.3883056640625,286.2846069335937,294.99859619140625,291.1619873046875,1.0,0.1588999927043914,0.9403308033943176,0.9403308033943176,1.0,1.0,-0.5727481245994568,0.2481494843959808,0.3245986402034759,0.0825102850794792,0.0,0.0,0.15872323513031,25.296113967895508,25.0,-1.0525190830230713,-2816.244873046875,35.31963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22479248046875,299.8046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.0627064257860183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1241446733474731,0.1241489276289939,-4.249972334946506e-06,0.0,6.363904685713351e-05,0.0,0.0,4.854081630706787,0.0,0.0,0.0,0.2735302150249481,4.0,0.0,1.0
829740,293.3446044921875,297.1499938964844,293.1499938964844,0.0046982150524854,-350.0254211425781,297.47723388671875,0.5443857312202454,0.050000000745058,0.0458528362214565,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5443857312202454,0.050000000745058,0.0482852458953857,293.398193359375,297.1499938964844,293.1499938964844,0.0095967957749962,-466.9355163574219,301.9901428222656,0.5443857312202454,0.050000000745058,0.0356633178889751,293.2041320800781,297.1499938964844,293.1499938964844,0.0709575340151786,-1846.083984375,304.1548156738281,0.7446727752685547,0.1227084994316101,0.1173529103398323,293.4405212402344,297.1499938964844,293.1499938964844,0.0018618321046233,-706.4854736328125,293.7253723144531,0.5443857312202454,0.050000000745058,0.229044422507286,291.1612854003906,291.1499938964844,274.8797607421875,272.3812866210937,286.2893981933594,295.0001220703125,291.1611022949219,1.0,0.1587603390216827,0.9406619668006896,0.9406619668006896,1.0,1.0,-0.5714591145515442,0.2475600838661193,0.3238990604877472,0.0823743939399719,0.0,0.0,0.1572753340005874,25.28654670715332,25.0,-1.2566109895706177,-2806.43115234375,35.18301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2259826660156,299.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.0623925365507602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234313175082206,0.1234355643391609,-4.248720870236866e-06,0.0,6.332049088086933e-05,0.0,0.0,4.824047565460205,0.0,0.0,0.0,0.2734143435955047,4.0,0.0,1.0
829800,293.3446044921875,297.1499938964844,293.1499938964844,0.0046982150524854,-350.0254211425781,297.47723388671875,0.5443857312202454,0.050000000745058,0.0458528362214565,295.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5443857312202454,0.050000000745058,0.0482852458953857,293.398193359375,297.1499938964844,293.1499938964844,0.0095967957749962,-466.9355163574219,301.9901428222656,0.5443857312202454,0.050000000745058,0.0356633178889751,293.2041320800781,297.1499938964844,293.1499938964844,0.0709575340151786,-1846.083984375,304.1548156738281,0.7446727752685547,0.1227084994316101,0.1173529103398323,293.4405212402344,297.1499938964844,293.1499938964844,0.0018618321046233,-706.4854736328125,293.7253723144531,0.5443857312202454,0.050000000745058,0.229044422507286,291.1612854003906,291.1499938964844,274.8797607421875,272.3812866210937,286.2893981933594,295.0001220703125,291.1611022949219,1.0,0.1587603390216827,0.9406619668006896,0.9406619668006896,1.0,1.0,-0.5714591145515442,0.2475600838661193,0.3238990604877472,0.0823743939399719,0.0,0.0,0.1572753340005874,25.28654670715332,25.0,-1.2566109895706177,-2806.43115234375,35.18301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2259826660156,299.79327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.0623925365507602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234313175082206,0.1234355643391609,-4.248720870236866e-06,0.0,6.332049088086933e-05,0.0,0.0,4.824047565460205,0.0,0.0,0.0,0.2734143435955047,4.0,0.0,1.0
829860,293.3436889648437,297.1499938964844,293.1499938964844,0.0046455622650682,-346.4560852050781,297.41192626953125,0.5443921685218811,0.050000000745058,0.0458527915179729,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5443921685218811,0.050000000745058,0.0482851974666118,293.39898681640625,297.1499938964844,293.1499938964844,0.0094628138467669,-463.160400390625,301.9018249511719,0.5443921685218811,0.050000000745058,0.0356632843613624,293.20269775390625,297.1499938964844,293.1499938964844,0.0701000615954399,-1829.926025390625,304.1546325683594,0.7426081299781799,0.1216254085302352,0.1163189187645912,293.44012451171875,297.1499938964844,293.1499938964844,0.0017892169998958,-678.9583740234375,293.6251220703125,0.5443921685218811,0.050000000745058,0.2290441989898681,291.1603698730469,291.1499938964844,274.8859558105469,272.3743591308594,286.2939758300781,295.00146484375,291.16015625,1.0,0.1586253643035888,0.9409950375556946,0.9409950375556946,1.0,1.0,-0.5702178478240967,0.2469925284385681,0.3232252895832062,0.0822443440556526,0.0,0.0,0.155957892537117,25.27705192565918,25.0,-1.334772706031799,-2797.131591796875,35.0515251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22540283203125,299.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0620949938893318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227841228246688,0.1227883696556091,-4.247581273375545e-06,0.0,6.301852408796549e-05,0.0,0.0,4.796819686889648,0.0,0.0,0.0,0.2733092308044433,4.0,0.0,1.0
829920,293.3436889648437,297.1499938964844,293.1499938964844,0.0046455622650682,-346.4560852050781,297.41192626953125,0.5443921685218811,0.050000000745058,0.0458527915179729,295.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5443921685218811,0.050000000745058,0.0482851974666118,293.39898681640625,297.1499938964844,293.1499938964844,0.0094628138467669,-463.160400390625,301.9018249511719,0.5443921685218811,0.050000000745058,0.0356632843613624,293.20269775390625,297.1499938964844,293.1499938964844,0.0701000615954399,-1829.926025390625,304.1546325683594,0.7426081299781799,0.1216254085302352,0.1163189187645912,293.44012451171875,297.1499938964844,293.1499938964844,0.0017892169998958,-678.9583740234375,293.6251220703125,0.5443921685218811,0.050000000745058,0.2290441989898681,291.1603698730469,291.1499938964844,274.8859558105469,272.3743591308594,286.2939758300781,295.00146484375,291.16015625,1.0,0.1586253643035888,0.9409950375556946,0.9409950375556946,1.0,1.0,-0.5702178478240967,0.2469925284385681,0.3232252895832062,0.0822443440556526,0.0,0.0,0.155957892537117,25.27705192565918,25.0,-1.334772706031799,-2797.131591796875,35.0515251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.22540283203125,299.7819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0620949938893318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227841228246688,0.1227883696556091,-4.247581273375545e-06,0.0,6.301852408796549e-05,0.0,0.0,4.796819686889648,0.0,0.0,0.0,0.2733092308044433,4.0,0.0,1.0
829980,293.3426818847656,297.1499938964844,293.1499938964844,0.0045935702510178,-342.9147033691406,297.3471069335937,0.5443991422653198,0.050000000745058,0.045852743089199,295.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5443991422653198,0.050000000745058,0.0482851490378379,293.39971923828125,297.1499938964844,293.1499938964844,0.0093310754746198,-459.3803405761719,301.8133544921875,0.5443991422653198,0.050000000745058,0.0356632471084594,293.2012939453125,297.1499938964844,293.1499938964844,0.0692699328064918,-1814.3291015625,304.15447998046875,0.740613579750061,0.1205794513225555,0.1153205931186676,293.43963623046875,297.1499938964844,293.1499938964844,0.00171685568057,-651.524169921875,293.52520751953125,0.5443991422653198,0.050000000745058,0.2290439456701278,291.1594543457031,291.1499938964844,274.8916931152344,272.3675231933594,286.2982482910156,295.0027160644531,291.15924072265625,1.0,0.1584948450326919,0.9413280487060548,0.9413280487060548,1.0,1.0,-0.5690192580223083,0.2464448809623718,0.3225744068622589,0.0821186974644661,0.0,0.0,0.154763638973236,25.267742156982425,25.0,-1.325263738632202,-2788.3388671875,34.924747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2232666015625,299.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0618187971413135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221994087100029,0.1222036555409431,-4.246549906383734e-06,0.0,6.273821782087907e-05,0.0,0.0,4.772240161895752,0.0,0.0,0.0,0.2732142806053161,4.0,0.0,1.0
830040,293.3426818847656,297.1499938964844,293.1499938964844,0.0045935702510178,-342.9147033691406,297.3471069335937,0.5443991422653198,0.050000000745058,0.045852743089199,295.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5443991422653198,0.050000000745058,0.0482851490378379,293.39971923828125,297.1499938964844,293.1499938964844,0.0093310754746198,-459.3803405761719,301.8133544921875,0.5443991422653198,0.050000000745058,0.0356632471084594,293.2012939453125,297.1499938964844,293.1499938964844,0.0692699328064918,-1814.3291015625,304.15447998046875,0.740613579750061,0.1205794513225555,0.1153205931186676,293.43963623046875,297.1499938964844,293.1499938964844,0.00171685568057,-651.524169921875,293.52520751953125,0.5443991422653198,0.050000000745058,0.2290439456701278,291.1594543457031,291.1499938964844,274.8916931152344,272.3675231933594,286.2982482910156,295.0027160644531,291.15924072265625,1.0,0.1584948450326919,0.9413280487060548,0.9413280487060548,1.0,1.0,-0.5690192580223083,0.2464448809623718,0.3225744068622589,0.0821186974644661,0.0,0.0,0.154763638973236,25.267742156982425,25.0,-1.325263738632202,-2788.3388671875,34.924747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2232666015625,299.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2421875,18000.0,0.0,0.0,0.0618187971413135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221994087100029,0.1222036555409431,-4.246549906383734e-06,0.0,6.273821782087907e-05,0.0,0.0,4.772240161895752,0.0,0.0,0.0,0.2732142806053161,4.0,0.0,1.0
830100,293.3421630859375,297.1499938964844,293.1499938964844,0.0045678317546844,-341.1552429199219,297.3149108886719,0.5444027781486511,0.050000000745058,0.0458527207374572,295.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5444027781486511,0.050000000745058,0.0482851229608058,293.4000549316406,297.1499938964844,293.1499938964844,0.0092660719528794,-457.4895324707031,301.76910400390625,0.5444027781486511,0.050000000745058,0.0356632247567176,293.2005615234375,297.1499938964844,293.1499938964844,0.068865455687046,-1806.74609375,304.1543884277344,0.7396432757377625,0.120070956647396,0.1148352473974227,293.4393615722656,297.1499938964844,293.1499938964844,0.001680786954239,-637.8480224609375,293.4753723144531,0.5444027781486511,0.050000000745058,0.2290438264608383,291.15899658203125,291.1499938964844,274.8943786621094,272.3641357421875,286.3002624511719,295.0032958984375,291.1587829589844,1.0,0.1584313362836837,0.9414945244789124,0.9414945244789124,1.0,1.0,-0.5684366226196289,0.2461784332990646,0.3222581446170807,0.082058347761631,0.0,0.0,0.1542138457298278,25.2631778717041,25.0,-1.2948192358016968,-2784.143798828125,34.863189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2216186523437,299.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.061690654605627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219309344887733,0.1219351813197135,-4.246076514391461e-06,0.0,6.260817463044077e-05,0.0,0.0,4.760960578918457,0.0,0.0,0.0,0.2731707096099853,4.0,0.0,1.0
830160,293.34161376953125,297.1499938964844,293.1499938964844,0.004542235750705,-339.4013671875,297.2828369140625,0.544406533241272,0.050000000745058,0.0458526909351348,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.544406533241272,0.050000000745058,0.0482850931584835,293.4003601074219,297.1499938964844,293.1499938964844,0.0092015834525227,-455.5967102050781,301.7248229980469,0.544406533241272,0.050000000745058,0.0356632061302661,293.1998596191406,297.1499938964844,293.1499938964844,0.0684674605727195,-1799.295166015625,304.1543273925781,0.7386894822120667,0.1195715069770813,0.1143584251403808,293.4390869140625,297.1499938964844,293.1499938964844,0.0016447560628876,-624.1853637695312,293.4256591796875,0.544406533241272,0.050000000745058,0.2290436923503875,291.1585388183594,291.1499938964844,274.8968505859375,272.3608093261719,286.3021850585937,295.0038146972656,291.1583557128906,1.0,0.1583689153194427,0.9416623115539552,0.9416623115539552,1.0,1.0,-0.5678641200065613,0.2459162473678589,0.3219478726387024,0.0820002257823944,0.0,0.0,0.1536918878555297,25.258668899536133,25.0,-1.2520701885223389,-2780.073974609375,34.80276107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2196655273437,299.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.0615692920982837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216765642166137,0.121680811047554,-4.245627678756136e-06,0.0,6.248499994399026e-05,0.0,0.0,4.750277519226074,0.0,0.0,0.0,0.2731294333934784,4.0,0.0,1.0
830220,293.34051513671875,297.1499938964844,293.1499938964844,0.0044915028847754,-335.9128112792969,297.2190856933594,0.5444145798683167,0.050000000745058,0.0458526350557804,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5444145798683167,0.050000000745058,0.0482850335538387,293.4009704589844,297.1499938964844,293.1499938964844,0.0090741571038961,-451.8056945800781,301.63623046875,0.5444145798683167,0.050000000745058,0.0356631614267826,293.19842529296875,297.1499938964844,293.1499938964844,0.0676903128623962,-1784.7769775390625,304.1541748046875,0.7368296384811401,0.1185988113284111,0.1134296432137489,293.4385070800781,297.1499938964844,293.1499938964844,0.0015728720463812,-596.9244384765625,293.32647705078125,0.5444145798683167,0.050000000745058,0.2290434092283249,291.15771484375,291.1499938964844,274.9012451171875,272.35418701171875,286.30572509765625,295.0047912597656,291.15753173828125,1.0,0.1582472175359726,0.941997766494751,0.941997766494751,1.0,1.0,-0.5667489767074585,0.2454044073820114,0.3213445544242859,0.0818900018930435,0.0,0.0,0.1527239978313446,25.249799728393555,25.0,-1.1482579708099363,-2772.30224609375,34.6851692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2149963378906,299.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0613471530377864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212062761187553,0.1212105154991149,-4.24479867433547e-06,0.0,6.22595616732724e-05,0.0,0.0,4.730537414550781,0.0,0.0,0.0,0.2730531692504883,4.0,0.0,1.0
830280,293.34051513671875,297.1499938964844,293.1499938964844,0.0044915028847754,-335.9128112792969,297.2190856933594,0.5444145798683167,0.050000000745058,0.0458526350557804,295.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5444145798683167,0.050000000745058,0.0482850335538387,293.4009704589844,297.1499938964844,293.1499938964844,0.0090741571038961,-451.8056945800781,301.63623046875,0.5444145798683167,0.050000000745058,0.0356631614267826,293.19842529296875,297.1499938964844,293.1499938964844,0.0676903128623962,-1784.7769775390625,304.1541748046875,0.7368296384811401,0.1185988113284111,0.1134296432137489,293.4385070800781,297.1499938964844,293.1499938964844,0.0015728720463812,-596.9244384765625,293.32647705078125,0.5444145798683167,0.050000000745058,0.2290434092283249,291.15771484375,291.1499938964844,274.9012451171875,272.35418701171875,286.30572509765625,295.0047912597656,291.15753173828125,1.0,0.1582472175359726,0.941997766494751,0.941997766494751,1.0,1.0,-0.5667489767074585,0.2454044073820114,0.3213445544242859,0.0818900018930435,0.0,0.0,0.1527239978313446,25.249799728393555,25.0,-1.1482579708099363,-2772.30224609375,34.6851692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2149963378906,299.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0613471530377864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212062761187553,0.1212105154991149,-4.24479867433547e-06,0.0,6.22595616732724e-05,0.0,0.0,4.730537414550781,0.0,0.0,0.0,0.2730531692504883,4.0,0.0,1.0
830340,293.33935546875,297.1499938964844,293.1499938964844,0.004441387951374,-332.45086669921875,297.1558837890625,0.5444232821464539,0.050000000745058,0.0458525754511356,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5444232821464539,0.050000000745058,0.0482849702239036,293.40155029296875,297.1499938964844,293.1499938964844,0.0089487442746758,-448.0076599121094,301.54754638671875,0.5444232821464539,0.050000000745058,0.0356631129980087,293.1969909667969,297.1499938964844,293.1499938964844,0.0669385939836502,-1770.773193359375,304.154052734375,0.7350331544876099,0.1176613494753837,0.112534187734127,293.4378356933594,297.1499938964844,293.1499938964844,0.0015012313378974,-569.7523803710938,293.2276611328125,0.5444232821464539,0.050000000745058,0.2290430963039398,291.1569519042969,291.1499938964844,274.9046630859375,272.3477478027344,286.3088073730469,295.0055847167969,291.1567687988281,1.0,0.1581296622753143,0.9423332810401917,0.9423332810401917,1.0,1.0,-0.5656737089157104,0.244909718632698,0.3207640349864959,0.081787072122097,0.0,0.0,0.1518510729074478,25.241107940673828,25.0,-1.0477222204208374,-2765.0302734375,34.57191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2095031738281,299.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0611531324684619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207834929227829,0.1207877397537231,-4.24405470766942e-06,0.0,6.206265243235976e-05,0.0,0.0,4.712803363800049,0.0,0.0,0.0,0.2729846835136413,4.0,0.0,1.0
