time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830400,293.33935546875,297.1499938964844,293.1499938964844,0.004441387951374,-332.45086669921875,297.1558837890625,0.5444232821464539,0.050000000745058,0.0458525754511356,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5444232821464539,0.050000000745058,0.0482849702239036,293.40155029296875,297.1499938964844,293.1499938964844,0.0089487442746758,-448.0076599121094,301.54754638671875,0.5444232821464539,0.050000000745058,0.0356631129980087,293.1969909667969,297.1499938964844,293.1499938964844,0.0669385939836502,-1770.773193359375,304.154052734375,0.7350331544876099,0.1176613494753837,0.112534187734127,293.4378356933594,297.1499938964844,293.1499938964844,0.0015012313378974,-569.7523803710938,293.2276611328125,0.5444232821464539,0.050000000745058,0.2290430963039398,291.1569519042969,291.1499938964844,274.9046630859375,272.3477478027344,286.3088073730469,295.0055847167969,291.1567687988281,1.0,0.1581296622753143,0.9423332810401917,0.9423332810401917,1.0,1.0,-0.5656737089157104,0.244909718632698,0.3207640349864959,0.081787072122097,0.0,0.0,0.1518510729074478,25.241107940673828,25.0,-1.0477222204208374,-2765.0302734375,34.57191467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2095031738281,299.7386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.0611531324684619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207834929227829,0.1207877397537231,-4.24405470766942e-06,0.0,6.206265243235976e-05,0.0,0.0,4.712803363800049,0.0,0.0,0.0,0.2729846835136413,4.0,0.0,1.0
830460,293.338134765625,297.1499938964844,293.1499938964844,0.0043919188901782,-329.0185546875,297.09326171875,0.5444327592849731,0.050000000745058,0.0458525083959102,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5444327592849731,0.050000000745058,0.0482848957180976,293.4020690917969,297.1499938964844,293.1499938964844,0.0088253039866685,-444.2033386230469,301.458740234375,0.5444327592849731,0.050000000745058,0.0356630608439445,293.1955871582031,297.1499938964844,293.1499938964844,0.0662138760089874,-1757.31005859375,304.1539001464844,0.733302652835846,0.1167608276009559,0.1116736158728599,293.4371643066406,297.1499938964844,293.1499938964844,0.0014298588503152,-542.6792602539062,293.1292724609375,0.5444327592849731,0.050000000745058,0.2290427684783935,291.15625,291.1499938964844,274.9070129394531,272.3414611816406,286.311279296875,295.0062255859375,291.15606689453125,1.0,0.1580163687467575,0.9426704049110411,0.9426704049110411,1.0,1.0,-0.5646403431892395,0.2444334179162979,0.3202069103717804,0.0816909000277519,0.0,0.0,0.1510708332061767,25.23257064819336,25.0,-0.9690314531326294,-2758.298095703125,34.46312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2034912109375,299.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0609880201518535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204063445329666,0.1204105913639068,-4.243390776537126e-06,0.0,6.189508712850511e-05,0.0,0.0,4.696991920471191,0.0,0.0,0.0,0.2729235887527466,4.0,0.0,1.0
830520,293.338134765625,297.1499938964844,293.1499938964844,0.0043919188901782,-329.0185546875,297.09326171875,0.5444327592849731,0.050000000745058,0.0458525083959102,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5444327592849731,0.050000000745058,0.0482848957180976,293.4020690917969,297.1499938964844,293.1499938964844,0.0088253039866685,-444.2033386230469,301.458740234375,0.5444327592849731,0.050000000745058,0.0356630608439445,293.1955871582031,297.1499938964844,293.1499938964844,0.0662138760089874,-1757.31005859375,304.1539001464844,0.733302652835846,0.1167608276009559,0.1116736158728599,293.4371643066406,297.1499938964844,293.1499938964844,0.0014298588503152,-542.6792602539062,293.1292724609375,0.5444327592849731,0.050000000745058,0.2290427684783935,291.15625,291.1499938964844,274.9070129394531,272.3414611816406,286.311279296875,295.0062255859375,291.15606689453125,1.0,0.1580163687467575,0.9426704049110411,0.9426704049110411,1.0,1.0,-0.5646403431892395,0.2444334179162979,0.3202069103717804,0.0816909000277519,0.0,0.0,0.1510708332061767,25.23257064819336,25.0,-0.9690314531326294,-2758.298095703125,34.46312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2034912109375,299.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.0609880201518535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204063445329666,0.1204105913639068,-4.243390776537126e-06,0.0,6.189508712850511e-05,0.0,0.0,4.696991920471191,0.0,0.0,0.0,0.2729235887527466,4.0,0.0,1.0
830580,293.3368835449219,297.1499938964844,293.1499938964844,0.0043430645018815,-325.6147155761719,297.0311889648437,0.5444430708885193,0.050000000745058,0.0458524338901042,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5444430708885193,0.050000000745058,0.0482848212122917,293.402587890625,297.1499938964844,293.1499938964844,0.0087037794291973,-440.393310546875,301.3698425292969,0.5444430708885193,0.050000000745058,0.0356630012392997,293.19415283203125,297.1499938964844,293.1499938964844,0.0655151754617691,-1744.3660888671875,304.1537780761719,0.7316341400146484,0.1158955991268158,0.1108463704586029,293.4364013671875,297.1499938964844,293.1499938964844,0.001358731649816,-515.697021484375,293.0312194824219,0.5444430708885193,0.050000000745058,0.2290423959493637,291.1555480957031,291.1499938964844,274.9080505371094,272.3353881835937,286.3131103515625,295.0066833496094,291.1554260253906,1.0,0.1579070687294006,0.9430075883865356,0.9430075883865356,1.0,1.0,-0.5636468529701233,0.2439751327037811,0.3196717202663421,0.0816000625491142,0.0,0.0,0.1503751724958419,25.22414970397949,25.0,-0.9251297116279602,-2752.113525390625,34.35856246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.197265625,299.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0608489252626895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200701519846916,0.1200743913650512,-4.242797331244219e-06,0.0,6.175391899887472e-05,0.0,0.0,4.682902812957764,0.0,0.0,0.0,0.2728691399097442,4.0,0.0,1.0
830640,293.3368835449219,297.1499938964844,293.1499938964844,0.0043430645018815,-325.6147155761719,297.0311889648437,0.5444430708885193,0.050000000745058,0.0458524338901042,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5444430708885193,0.050000000745058,0.0482848212122917,293.402587890625,297.1499938964844,293.1499938964844,0.0087037794291973,-440.393310546875,301.3698425292969,0.5444430708885193,0.050000000745058,0.0356630012392997,293.19415283203125,297.1499938964844,293.1499938964844,0.0655151754617691,-1744.3660888671875,304.1537780761719,0.7316341400146484,0.1158955991268158,0.1108463704586029,293.4364013671875,297.1499938964844,293.1499938964844,0.001358731649816,-515.697021484375,293.0312194824219,0.5444430708885193,0.050000000745058,0.2290423959493637,291.1555480957031,291.1499938964844,274.9080505371094,272.3353881835937,286.3131103515625,295.0066833496094,291.1554260253906,1.0,0.1579070687294006,0.9430075883865356,0.9430075883865356,1.0,1.0,-0.5636468529701233,0.2439751327037811,0.3196717202663421,0.0816000625491142,0.0,0.0,0.1503751724958419,25.22414970397949,25.0,-0.9251297116279602,-2752.113525390625,34.35856246948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.197265625,299.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0608489252626895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200701519846916,0.1200743913650512,-4.242797331244219e-06,0.0,6.175391899887472e-05,0.0,0.0,4.682902812957764,0.0,0.0,0.0,0.2728691399097442,4.0,0.0,1.0
830700,293.33624267578125,297.1499938964844,293.1499938964844,0.0043189041316509,-323.9264221191406,297.0003662109375,0.5444486141204834,0.050000000745058,0.045852392911911,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5444486141204834,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0086437659338116,-438.4877624511719,301.32537841796875,0.5444486141204834,0.050000000745058,0.0356629714369773,293.1934509277344,297.1499938964844,293.1499938964844,0.0651766955852508,-1738.108642578125,304.1536865234375,0.7308254837989807,0.1154774725437164,0.1104464381933212,293.43603515625,297.1499938964844,293.1499938964844,0.001323299948126,-502.2553405761719,292.9823608398437,0.5444486141204834,0.050000000745058,0.2290422022342682,291.1552429199219,291.1499938964844,274.9080505371094,272.3323974609375,286.313720703125,295.0068359375,291.15509033203125,1.0,0.1578540354967117,0.9431761503219604,0.9431761503219604,1.0,1.0,-0.5631665587425232,0.2437534928321838,0.3194130361080169,0.0815566107630729,0.0,0.0,0.1500619798898697,25.2199764251709,25.0,-0.916733741760254,-2749.2548828125,34.307987213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.19415283203125,299.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0607893280684948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119918517768383,0.1199227571487426,-4.242528575559845e-06,0.0,6.169344123918563e-05,0.0,0.0,4.676548480987549,0.0,0.0,0.0,0.2728445827960968,4.0,0.0,1.0
830760,293.3355712890625,297.1499938964844,293.1499938964844,0.004294890910387,-322.2451171875,296.9697265625,0.5444543957710266,0.050000000745058,0.0458523519337177,295.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5444543957710266,0.050000000745058,0.0482847318053245,293.4030456542969,297.1499938964844,293.1499938964844,0.0085842013359069,-436.5806884765625,301.2808837890625,0.5444543957710266,0.050000000745058,0.0356629379093647,293.1927185058594,297.1499938964844,293.1499938964844,0.0648450702428817,-1731.9859619140625,304.15362548828125,0.7300326228141785,0.1150685027241706,0.1100550815463066,293.4356384277344,297.1499938964844,293.1499938964844,0.0012879126006737,-488.83013916015625,292.93359375,0.5444543957710266,0.050000000745058,0.2290419936180114,291.1549072265625,291.1499938964844,274.9076538085937,272.3294677734375,286.31414794921875,295.0069274902344,291.1547546386719,1.0,0.157802015542984,0.9433464407920836,0.9433464407920836,1.0,1.0,-0.5626964569091797,0.2435366660356521,0.3191598057746887,0.0815142169594764,0.0,0.0,0.149770587682724,25.21582221984864,25.0,-0.914890706539154,-2746.5517578125,34.25847244262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1910705566406,299.7108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0607354938983917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197771877050399,0.1197814270853996,-4.242276645527454e-06,0.0,6.163880607346073e-05,0.0,0.0,4.670626640319824,0.0,0.0,0.0,0.2728216648101806,4.0,0.0,1.0
830820,293.3341979980469,297.1499938964844,293.1499938964844,0.0042473562061786,-318.9078063964844,296.9088439941406,0.5444667339324951,0.050000000745058,0.0458522625267505,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5444667339324951,0.050000000745058,0.048284638673067,293.4034729003906,297.1499938964844,293.1499938964844,0.0084664141759276,-432.7627258300781,301.1918334960937,0.5444667339324951,0.050000000745058,0.0356628708541393,293.1912841796875,297.1499938964844,293.1499938964844,0.0642027556896209,-1720.151123046875,304.15350341796875,0.7284948825836182,0.114278070628643,0.1092984080314636,293.434814453125,297.1499938964844,293.1499938964844,0.0012173543218523,-462.0611267089844,292.8363647460937,0.5444667339324951,0.050000000745058,0.2290415465831756,291.1542358398437,291.1499938964844,274.9056091308594,272.32379150390625,286.3143310546875,295.0069885253906,291.1540832519531,1.0,0.1577009707689285,0.9436869621276855,0.9436869621276855,1.0,1.0,-0.5617875456809998,0.2431178092956543,0.3186697661876678,0.0814319923520088,0.0,0.0,0.1492551416158676,25.207557678222656,25.0,-0.9351544380187988,-2741.635009765625,34.16265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18511962890625,299.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0606438964605331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195259913802146,0.1195302307605743,-4.241825081408024e-06,0.0,6.15458411630243e-05,0.0,0.0,4.660099029541016,0.0,0.0,0.0,0.2727808654308319,4.0,0.0,1.0
830880,293.3341979980469,297.1499938964844,293.1499938964844,0.0042473562061786,-318.9078063964844,296.9088439941406,0.5444667339324951,0.050000000745058,0.0458522625267505,295.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5444667339324951,0.050000000745058,0.048284638673067,293.4034729003906,297.1499938964844,293.1499938964844,0.0084664141759276,-432.7627258300781,301.1918334960937,0.5444667339324951,0.050000000745058,0.0356628708541393,293.1912841796875,297.1499938964844,293.1499938964844,0.0642027556896209,-1720.151123046875,304.15350341796875,0.7284948825836182,0.114278070628643,0.1092984080314636,293.434814453125,297.1499938964844,293.1499938964844,0.0012173543218523,-462.0611267089844,292.8363647460937,0.5444667339324951,0.050000000745058,0.2290415465831756,291.1542358398437,291.1499938964844,274.9056091308594,272.32379150390625,286.3143310546875,295.0069885253906,291.1540832519531,1.0,0.1577009707689285,0.9436869621276855,0.9436869621276855,1.0,1.0,-0.5617875456809998,0.2431178092956543,0.3186697661876678,0.0814319923520088,0.0,0.0,0.1492551416158676,25.207557678222656,25.0,-0.9351544380187988,-2741.635009765625,34.16265106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.18511962890625,299.703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.0606438964605331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195259913802146,0.1195302307605743,-4.241825081408024e-06,0.0,6.15458411630243e-05,0.0,0.0,4.660099029541016,0.0,0.0,0.0,0.2727808654308319,4.0,0.0,1.0
830940,293.3327941894531,297.1499938964844,293.1499938964844,0.0042004766874015,-315.6048889160156,296.8485412597656,0.54448002576828,0.050000000745058,0.0458521656692028,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.54448002576828,0.050000000745058,0.048284538090229,293.4039001464844,297.1499938964844,293.1499938964844,0.0083503816276788,-428.9402465820313,301.1026306152344,0.54448002576828,0.050000000745058,0.0356627963483333,293.1898498535156,297.1499938964844,293.1499938964844,0.0635876581072807,-1708.8475341796875,304.1533508300781,0.7270182371139526,0.1135231256484985,0.1085752770304679,293.4339294433594,297.1499938964844,293.1499938964844,0.0011470973258838,-435.4055786132813,292.7394714355469,0.54448002576828,0.050000000745058,0.2290410548448562,291.1535339355469,291.1499938964844,274.9017944335937,272.318359375,286.3135681152344,295.0068359375,291.15338134765625,1.0,0.1576037853956222,0.9440274834632874,0.9440274834632874,1.0,1.0,-0.5609188079833984,0.2427184730768203,0.3182003498077392,0.081351988017559,0.0,0.0,0.1488311737775802,25.199338912963867,25.0,-0.9895687699317932,-2737.38916015625,34.0709342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17950439453125,299.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0605712048709392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119316965341568,0.1193212047219276,-4.2414417293912265e-06,0.0,6.14720702287741e-05,0.0,0.0,4.651333332061768,0.0,0.0,0.0,0.2727467715740204,4.0,0.0,1.0
831000,293.3327941894531,297.1499938964844,293.1499938964844,0.0042004766874015,-315.6048889160156,296.8485412597656,0.54448002576828,0.050000000745058,0.0458521656692028,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.54448002576828,0.050000000745058,0.048284538090229,293.4039001464844,297.1499938964844,293.1499938964844,0.0083503816276788,-428.9402465820313,301.1026306152344,0.54448002576828,0.050000000745058,0.0356627963483333,293.1898498535156,297.1499938964844,293.1499938964844,0.0635876581072807,-1708.8475341796875,304.1533508300781,0.7270182371139526,0.1135231256484985,0.1085752770304679,293.4339294433594,297.1499938964844,293.1499938964844,0.0011470973258838,-435.4055786132813,292.7394714355469,0.54448002576828,0.050000000745058,0.2290410548448562,291.1535339355469,291.1499938964844,274.9017944335937,272.318359375,286.3135681152344,295.0068359375,291.15338134765625,1.0,0.1576037853956222,0.9440274834632874,0.9440274834632874,1.0,1.0,-0.5609188079833984,0.2427184730768203,0.3182003498077392,0.081351988017559,0.0,0.0,0.1488311737775802,25.199338912963867,25.0,-0.9895687699317932,-2737.38916015625,34.0709342956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.17950439453125,299.6963195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.791015625,18000.0,0.0,0.0,0.0605712048709392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119316965341568,0.1193212047219276,-4.2414417293912265e-06,0.0,6.14720702287741e-05,0.0,0.0,4.651333332061768,0.0,0.0,0.0,0.2727467715740204,4.0,0.0,1.0
831060,293.3313293457031,297.1499938964844,293.1499938964844,0.0041542719118297,-312.3388061523437,296.7888488769531,0.5444942712783813,0.050000000745058,0.0458520613610744,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5444942712783813,0.050000000745058,0.0482844300568103,293.4043273925781,297.1499938964844,293.1499938964844,0.0082360655069351,-425.1141662597656,301.0132751464844,0.5444942712783813,0.050000000745058,0.0356627143919467,293.1884155273437,297.1499938964844,293.1499938964844,0.0630011335015297,-1698.096923828125,304.1532287597656,0.7256049513816833,0.112804926931858,0.107886865735054,293.4330139160156,297.1499938964844,293.1499938964844,0.001077146269381,-408.8655700683594,292.6429443359375,0.5444942712783813,0.050000000745058,0.2290405482053756,291.1527709960937,291.1499938964844,274.8960266113281,272.31317138671875,286.3117370605469,295.0065002441406,291.1526184082031,1.0,0.1575105637311935,0.9443686008453368,0.9443686008453368,1.0,1.0,-0.5600916743278503,0.2423397749662399,0.3177519142627716,0.0812734067440033,0.0,0.0,0.1485101878643036,25.191162109375,25.0,-1.071727633476257,-2733.8837890625,33.983428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1742858886719,299.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0605160482227802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191548556089401,0.1191590949892997,-4.2411334106873255e-06,0.0,6.141609628684819e-05,0.0,0.0,4.644525051116943,0.0,0.0,0.0,0.2727201581001282,4.0,0.0,1.0
831120,293.3313293457031,297.1499938964844,293.1499938964844,0.0041542719118297,-312.3388061523437,296.7888488769531,0.5444942712783813,0.050000000745058,0.0458520613610744,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5444942712783813,0.050000000745058,0.0482844300568103,293.4043273925781,297.1499938964844,293.1499938964844,0.0082360655069351,-425.1141662597656,301.0132751464844,0.5444942712783813,0.050000000745058,0.0356627143919467,293.1884155273437,297.1499938964844,293.1499938964844,0.0630011335015297,-1698.096923828125,304.1532287597656,0.7256049513816833,0.112804926931858,0.107886865735054,293.4330139160156,297.1499938964844,293.1499938964844,0.001077146269381,-408.8655700683594,292.6429443359375,0.5444942712783813,0.050000000745058,0.2290405482053756,291.1527709960937,291.1499938964844,274.8960266113281,272.31317138671875,286.3117370605469,295.0065002441406,291.1526184082031,1.0,0.1575105637311935,0.9443686008453368,0.9443686008453368,1.0,1.0,-0.5600916743278503,0.2423397749662399,0.3177519142627716,0.0812734067440033,0.0,0.0,0.1485101878643036,25.191162109375,25.0,-1.071727633476257,-2733.8837890625,33.983428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1742858886719,299.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.609375,18000.0,0.0,0.0,0.0605160482227802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191548556089401,0.1191590949892997,-4.2411334106873255e-06,0.0,6.141609628684819e-05,0.0,0.0,4.644525051116943,0.0,0.0,0.0,0.2727201581001282,4.0,0.0,1.0
831180,293.3298034667969,297.1499938964844,293.1499938964844,0.0041087474673986,-309.1107482910156,296.7297668457031,0.5445094108581543,0.050000000745058,0.0458519496023654,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5445094108581543,0.050000000745058,0.0482843108475208,293.4047241210937,297.1499938964844,293.1499938964844,0.0081234155222773,-421.2846374511719,300.9237976074219,0.5445094108581543,0.050000000745058,0.0356626287102699,293.1869812011719,297.1499938964844,293.1499938964844,0.0624437481164932,-1687.90625,304.153076171875,0.7242557406425476,0.112123854458332,0.1072335317730903,293.4320678710937,297.1499938964844,293.1499938964844,0.001007504411973,-382.44244384765625,292.5467529296875,0.5445094108581543,0.050000000745058,0.2290399819612503,291.1519775390625,291.1499938964844,274.8881530761719,272.3082275390625,286.30877685546875,295.0059509277344,291.1517639160156,1.0,0.1574213355779647,0.9447097182273864,0.9447097182273864,1.0,1.0,-0.5593065619468689,0.2419823855161667,0.3173242211341858,0.0811952054500579,0.0,0.0,0.148302674293518,25.18301773071289,25.0,-1.170298457145691,-2731.176513671875,33.900150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16949462890625,299.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0604767985641956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190442740917205,0.1190485134720802,-4.240906037011882e-06,0.0,6.137626041891053e-05,0.0,0.0,4.63986349105835,0.0,0.0,0.0,0.2727016806602478,4.0,0.0,1.0
831240,293.3298034667969,297.1499938964844,293.1499938964844,0.0041087474673986,-309.1107482910156,296.7297668457031,0.5445094108581543,0.050000000745058,0.0458519496023654,295.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5445094108581543,0.050000000745058,0.0482843108475208,293.4047241210937,297.1499938964844,293.1499938964844,0.0081234155222773,-421.2846374511719,300.9237976074219,0.5445094108581543,0.050000000745058,0.0356626287102699,293.1869812011719,297.1499938964844,293.1499938964844,0.0624437481164932,-1687.90625,304.153076171875,0.7242557406425476,0.112123854458332,0.1072335317730903,293.4320678710937,297.1499938964844,293.1499938964844,0.001007504411973,-382.44244384765625,292.5467529296875,0.5445094108581543,0.050000000745058,0.2290399819612503,291.1519775390625,291.1499938964844,274.8881530761719,272.3082275390625,286.30877685546875,295.0059509277344,291.1517639160156,1.0,0.1574213355779647,0.9447097182273864,0.9447097182273864,1.0,1.0,-0.5593065619468689,0.2419823855161667,0.3173242211341858,0.0811952054500579,0.0,0.0,0.148302674293518,25.18301773071289,25.0,-1.170298457145691,-2731.176513671875,33.900150299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16949462890625,299.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0604767985641956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190442740917205,0.1190485134720802,-4.240906037011882e-06,0.0,6.137626041891053e-05,0.0,0.0,4.63986349105835,0.0,0.0,0.0,0.2727016806602478,4.0,0.0,1.0
831300,293.3290100097656,297.1499938964844,293.1499938964844,0.0040862546302378,-307.51226806640625,296.70050048828125,0.5445173382759094,0.050000000745058,0.045851893723011,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5445173382759094,0.050000000745058,0.048284251242876,293.4049377441406,297.1499938964844,293.1499938964844,0.0080677065998315,-419.3688659667969,300.87896728515625,0.5445173382759094,0.050000000745058,0.0356625840067863,293.1862487792969,297.1499938964844,293.1499938964844,0.0621765963733196,-1683.031005859375,304.15301513671875,0.7236065864562988,0.1117978692054748,0.1069206297397613,293.4315490722656,297.1499938964844,293.1499938964844,0.0009728128788992,-369.2797546386719,292.49884033203125,0.5445173382759094,0.050000000745058,0.2290396988391876,291.1515197753906,291.1499938964844,274.8833312988281,272.3058776855469,286.30682373046875,295.0055847167969,291.1513366699219,1.0,0.1573782861232757,0.9448802471160888,0.9448802471160888,1.0,1.0,-0.558930516242981,0.2418121248483657,0.3171184062957763,0.0811560451984405,0.0,0.0,0.1482468098402023,25.17895698547364,25.0,-1.2231460809707642,-2730.148681640625,33.86015701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.167236328125,299.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.0604629963636398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190106645226478,0.1190149039030075,-4.240826910972828e-06,0.0,6.136225420050323e-05,0.0,0.0,4.6384358406066895,0.0,0.0,0.0,0.2726958990097046,4.0,0.0,1.0
831360,293.3282165527344,297.1499938964844,293.1499938964844,0.0040639345534145,-305.9237670898437,296.6713562011719,0.5445255041122437,0.050000000745058,0.0458518341183662,295.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5445255041122437,0.050000000745058,0.0482841879129409,293.4051208496094,297.1499938964844,293.1499938964844,0.0080124028027057,-417.4524841308594,300.8341369628906,0.5445255041122437,0.050000000745058,0.0356625355780124,293.185546875,297.1499938964844,293.1499938964844,0.0619166903197765,-1678.293701171875,304.1529235839844,0.7229731678962708,0.1114810481667518,0.1066163480281829,293.4310607910156,297.1499938964844,293.1499938964844,0.0009382021962665,-356.1476135253906,292.45098876953125,0.5445255041122437,0.050000000745058,0.2290394008159637,291.1510925292969,291.1499938964844,274.8779602050781,272.3035888671875,286.3045654296875,295.0051574707031,291.15087890625,1.0,0.1573361903429031,0.945051908493042,0.945051908493042,1.0,1.0,-0.5585647821426392,0.2416473478078842,0.3169174492359161,0.081116534769535,0.0,0.0,0.1482226699590683,25.17490005493164,25.0,-1.2769968509674072,-2729.335205078125,33.821189880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1650695800781,299.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1953125,18000.0,0.0,0.0,0.0604526996612548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189914345741272,0.1189956814050674,-4.240770067553967e-06,0.0,6.135180592536926e-05,0.0,0.0,4.637607097625732,0.0,0.0,0.0,0.2726923525333404,4.0,0.0,1.0
831420,293.3265686035156,297.1499938964844,293.1499938964844,0.0040198192000389,-302.77752685546875,296.6136169433594,0.5445423722267151,0.050000000745058,0.0458517111837863,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5445423722267151,0.050000000745058,0.0482840575277805,293.405517578125,297.1499938964844,293.1499938964844,0.0079029789194464,-413.6177978515625,300.744384765625,0.5445423722267151,0.050000000745058,0.035662442445755,293.18408203125,297.1499938964844,293.1499938964844,0.0614192299544811,-1669.242431640625,304.1527709960937,0.72175532579422,0.1108753308653831,0.1060342267155647,293.4300231933594,297.1499938964844,293.1499938964844,0.000869229726959,-329.9771423339844,292.3555603027344,0.5445423722267151,0.050000000745058,0.2290387898683548,291.1501159667969,291.1499938964844,274.86529541015625,272.2992248535156,286.29901123046875,295.004150390625,291.1498718261719,1.0,0.1572549790143966,0.945395290851593,0.945395290851593,1.0,1.0,-0.5578650236129761,0.2413346469402313,0.3165304064750671,0.0810359939932823,0.0,0.0,0.148277074098587,25.16679954528809,25.0,-1.3939918279647827,-2728.38427734375,33.74639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16094970703125,299.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0604427270591259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189994513988494,0.1190036907792091,-4.24073050453444e-06,0.0,6.134168506832793e-05,0.0,0.0,4.637884140014648,0.0,0.0,0.0,0.2726926505565643,4.0,0.0,1.0
831480,293.3265686035156,297.1499938964844,293.1499938964844,0.0040198192000389,-302.77752685546875,296.6136169433594,0.5445423722267151,0.050000000745058,0.0458517111837863,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5445423722267151,0.050000000745058,0.0482840575277805,293.405517578125,297.1499938964844,293.1499938964844,0.0079029789194464,-413.6177978515625,300.744384765625,0.5445423722267151,0.050000000745058,0.035662442445755,293.18408203125,297.1499938964844,293.1499938964844,0.0614192299544811,-1669.242431640625,304.1527709960937,0.72175532579422,0.1108753308653831,0.1060342267155647,293.4300231933594,297.1499938964844,293.1499938964844,0.000869229726959,-329.9771423339844,292.3555603027344,0.5445423722267151,0.050000000745058,0.2290387898683548,291.1501159667969,291.1499938964844,274.86529541015625,272.2992248535156,286.29901123046875,295.004150390625,291.1498718261719,1.0,0.1572549790143966,0.945395290851593,0.945395290851593,1.0,1.0,-0.5578650236129761,0.2413346469402313,0.3165304064750671,0.0810359939932823,0.0,0.0,0.148277074098587,25.16679954528809,25.0,-1.3939918279647827,-2728.38427734375,33.74639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.16094970703125,299.68072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0604427270591259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189994513988494,0.1190036907792091,-4.24073050453444e-06,0.0,6.134168506832793e-05,0.0,0.0,4.637884140014648,0.0,0.0,0.0,0.2726926505565643,4.0,0.0,1.0
831540,293.3248596191406,297.1499938964844,293.1499938964844,0.0039764172397553,-299.6740417480469,296.5565185546875,0.5445600748062134,0.050000000745058,0.0458515807986259,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5445600748062134,0.050000000745058,0.0482839234173297,293.4058837890625,297.1499938964844,293.1499938964844,0.0077951061539351,-409.7810363769531,300.6544494628906,0.5445600748062134,0.050000000745058,0.0356623418629169,293.1826477050781,297.1499938964844,293.1499938964844,0.0609517693519592,-1660.7564697265625,304.15264892578125,0.7206031680107117,0.110306866466999,0.1054873242974281,293.4289245605469,297.1499938964844,293.1499938964844,0.0008006095304153,-303.9395446777344,292.2605285644531,0.5445600748062134,0.050000000745058,0.2290381342172622,291.1490478515625,291.1499938964844,274.8500061035156,272.2951354980469,286.29205322265625,295.0029296875,291.1488037109375,1.0,0.1571777164936065,0.945738673210144,0.945738673210144,1.0,1.0,-0.557207465171814,0.241044819355011,0.316162645816803,0.0809525027871131,0.0,0.0,0.1484790444374084,25.158716201782227,25.0,-1.5235854387283323,-2728.375,33.675777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.156982421875,299.6800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0604471340775489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119074136018753,0.1190783753991127,-4.240795533405617e-06,0.0,6.134615978226066e-05,0.0,0.0,4.640936851501465,0.0,0.0,0.0,0.2727034986019134,4.0,0.0,1.0
831600,293.3248596191406,297.1499938964844,293.1499938964844,0.0039764172397553,-299.6740417480469,296.5565185546875,0.5445600748062134,0.050000000745058,0.0458515807986259,295.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5445600748062134,0.050000000745058,0.0482839234173297,293.4058837890625,297.1499938964844,293.1499938964844,0.0077951061539351,-409.7810363769531,300.6544494628906,0.5445600748062134,0.050000000745058,0.0356623418629169,293.1826477050781,297.1499938964844,293.1499938964844,0.0609517693519592,-1660.7564697265625,304.15264892578125,0.7206031680107117,0.110306866466999,0.1054873242974281,293.4289245605469,297.1499938964844,293.1499938964844,0.0008006095304153,-303.9395446777344,292.2605285644531,0.5445600748062134,0.050000000745058,0.2290381342172622,291.1490478515625,291.1499938964844,274.8500061035156,272.2951354980469,286.29205322265625,295.0029296875,291.1488037109375,1.0,0.1571777164936065,0.945738673210144,0.945738673210144,1.0,1.0,-0.557207465171814,0.241044819355011,0.316162645816803,0.0809525027871131,0.0,0.0,0.1484790444374084,25.158716201782227,25.0,-1.5235854387283323,-2728.375,33.675777435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.156982421875,299.6800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0604471340775489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119074136018753,0.1190783753991127,-4.240795533405617e-06,0.0,6.134615978226066e-05,0.0,0.0,4.640936851501465,0.0,0.0,0.0,0.2727034986019134,4.0,0.0,1.0
831660,293.3230895996094,297.1499938964844,293.1499938964844,0.0039337426424026,-296.6147155761719,296.5001220703125,0.544579029083252,0.050000000745058,0.0458514392375946,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.544579029083252,0.050000000745058,0.0482837744057178,293.4062194824219,297.1499938964844,293.1499938964844,0.0076888394542038,-405.9457092285156,300.564453125,0.544579029083252,0.050000000745058,0.0356622301042079,293.1811828613281,297.1499938964844,293.1499938964844,0.0605145767331123,-1652.837646484375,304.1524963378906,0.7195186018943787,0.1097760945558548,0.1049758568406105,293.4278259277344,297.1499938964844,293.1499938964844,0.0007323665195144,-278.0439147949219,292.1659240722656,0.544579029083252,0.050000000745058,0.2290374487638473,291.1479187011719,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.0014953613281,291.14764404296875,1.0,0.1571043878793716,0.9460821151733398,0.9460821151733398,1.0,1.0,-0.5565923452377319,0.2407752573490142,0.31581711769104,0.0808722078800201,0.0,0.0,0.1488392502069473,25.15063667297364,25.0,-1.605477213859558,-2729.291748046875,33.609310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.153076171875,299.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0604666247963905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192211061716079,0.1192253530025482,-4.240975613356568e-06,0.0,6.136593583505601e-05,0.0,0.0,4.647000789642334,0.0,0.0,0.0,0.2727257907390594,4.0,0.0,1.0
831720,293.3230895996094,297.1499938964844,293.1499938964844,0.0039337426424026,-296.6147155761719,296.5001220703125,0.544579029083252,0.050000000745058,0.0458514392375946,295.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.544579029083252,0.050000000745058,0.0482837744057178,293.4062194824219,297.1499938964844,293.1499938964844,0.0076888394542038,-405.9457092285156,300.564453125,0.544579029083252,0.050000000745058,0.0356622301042079,293.1811828613281,297.1499938964844,293.1499938964844,0.0605145767331123,-1652.837646484375,304.1524963378906,0.7195186018943787,0.1097760945558548,0.1049758568406105,293.4278259277344,297.1499938964844,293.1499938964844,0.0007323665195144,-278.0439147949219,292.1659240722656,0.544579029083252,0.050000000745058,0.2290374487638473,291.1479187011719,291.1499938964844,274.8326721191406,272.2906188964844,286.283935546875,295.0014953613281,291.14764404296875,1.0,0.1571043878793716,0.9460821151733398,0.9460821151733398,1.0,1.0,-0.5565923452377319,0.2407752573490142,0.31581711769104,0.0808722078800201,0.0,0.0,0.1488392502069473,25.15063667297364,25.0,-1.605477213859558,-2729.291748046875,33.609310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.153076171875,299.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0604666247963905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192211061716079,0.1192253530025482,-4.240975613356568e-06,0.0,6.136593583505601e-05,0.0,0.0,4.647000789642334,0.0,0.0,0.0,0.2727257907390594,4.0,0.0,1.0
831780,293.3212890625,297.1499938964844,293.1499938964844,0.0038917593192309,-293.5964050292969,296.4444885253906,0.5446000695228577,0.050000000745058,0.0458512865006923,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5446000695228577,0.050000000745058,0.0482836104929447,293.406494140625,297.1499938964844,293.1499938964844,0.0075842193327844,-402.1134338378906,300.4745483398437,0.5446000695228577,0.050000000745058,0.0356621108949184,293.1797180175781,297.1499938964844,293.1499938964844,0.0601078830659389,-1645.4854736328125,304.15234375,0.7185055017471313,0.1092841550707817,0.1045007109642028,293.4266357421875,297.1499938964844,293.1499938964844,0.0006644882960245,-252.28428649902344,292.0718078613281,0.5446000695228577,0.050000000745058,0.2290366739034652,291.14678955078125,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9998474121094,291.14654541015625,1.0,0.1570349782705307,0.9464256167411804,0.9464256167411804,1.0,1.0,-0.5560206770896912,0.2405232340097427,0.3154974579811096,0.0808021873235702,0.0,0.0,0.1493476629257202,25.14250946044922,25.0,-1.5298696756362915,-2731.04833984375,33.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1491394042969,299.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0605018809437751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194389909505844,0.1194432377815246,-4.241273927618749e-06,0.0,6.140171899460256e-05,0.0,0.0,4.656026363372803,0.0,0.0,0.0,0.2727594077587127,4.0,0.0,1.0
831840,293.3212890625,297.1499938964844,293.1499938964844,0.0038917593192309,-293.5964050292969,296.4444885253906,0.5446000695228577,0.050000000745058,0.0458512865006923,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5446000695228577,0.050000000745058,0.0482836104929447,293.406494140625,297.1499938964844,293.1499938964844,0.0075842193327844,-402.1134338378906,300.4745483398437,0.5446000695228577,0.050000000745058,0.0356621108949184,293.1797180175781,297.1499938964844,293.1499938964844,0.0601078830659389,-1645.4854736328125,304.15234375,0.7185055017471313,0.1092841550707817,0.1045007109642028,293.4266357421875,297.1499938964844,293.1499938964844,0.0006644882960245,-252.28428649902344,292.0718078613281,0.5446000695228577,0.050000000745058,0.2290366739034652,291.14678955078125,291.1499938964844,274.8139953613281,272.2848815917969,286.275146484375,294.9998474121094,291.14654541015625,1.0,0.1570349782705307,0.9464256167411804,0.9464256167411804,1.0,1.0,-0.5560206770896912,0.2405232340097427,0.3154974579811096,0.0808021873235702,0.0,0.0,0.1493476629257202,25.14250946044922,25.0,-1.5298696756362915,-2731.04833984375,33.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1491394042969,299.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0605018809437751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194389909505844,0.1194432377815246,-4.241273927618749e-06,0.0,6.140171899460256e-05,0.0,0.0,4.656026363372803,0.0,0.0,0.0,0.2727594077587127,4.0,0.0,1.0
831900,293.3203430175781,297.1499938964844,293.1499938964844,0.0038710413500666,-292.103515625,296.4170227050781,0.5446115136146545,0.050000000745058,0.0458512008190155,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5446115136146545,0.050000000745058,0.0482835248112678,293.4065856933594,297.1499938964844,293.1499938964844,0.0075325421057641,-400.1990966796875,300.4296875,0.5446115136146545,0.050000000745058,0.0356620475649833,293.1789855957031,297.1499938964844,293.1499938964844,0.059916615486145,-1642.0323486328125,304.1522521972656,0.7180283665657043,0.1090536713600158,0.1042777076363563,293.426025390625,297.1499938964844,293.1499938964844,0.000630710972473,-239.4646911621093,292.0249938964844,0.5446115136146545,0.050000000745058,0.2290362417697906,291.1462707519531,291.1499938964844,274.8041687011719,272.28155517578125,286.2705078125,294.9989318847656,291.14605712890625,1.0,0.1570018231868744,0.9465973377227784,0.9465973377227784,1.0,1.0,-0.5557522773742676,0.240404337644577,0.3153479397296905,0.080771155655384,0.0,0.0,0.1496517360210418,25.13841438293457,25.0,-1.4466638565063477,-2732.221923828125,33.517555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14715576171875,299.68487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.0605258755385875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195724755525589,0.1195767223834991,-4.241466740495525e-06,0.0,6.142606434877962e-05,0.0,0.0,4.661567687988281,0.0,0.0,0.0,0.272780179977417,4.0,0.0,1.0
831960,293.31939697265625,297.1499938964844,293.1499938964844,0.0038505168631672,-290.6222839355469,296.3897705078125,0.5446235537528992,0.050000000745058,0.0458511114120483,294.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5446235537528992,0.050000000745058,0.0482834316790103,293.4066467285156,297.1499938964844,293.1499938964844,0.0074813021346926,-398.2868041992188,300.3848876953125,0.5446235537528992,0.050000000745058,0.0356619767844677,293.1782531738281,297.1499938964844,293.1499938964844,0.0597335249185562,-1638.7294921875,304.1521911621094,0.7175715565681458,0.108833722770214,0.1040645763278007,293.4254150390625,297.1499938964844,293.1499938964844,0.0005970552447251,-226.6904296875,291.9783935546875,0.5446235537528992,0.050000000745058,0.229035809636116,291.1457824707031,291.1499938964844,274.79400634765625,272.2779541015625,286.26568603515625,294.9979553222656,291.14556884765625,1.0,0.1569696962833404,0.9467694163322448,0.9467694163322448,1.0,1.0,-0.5554956197738647,0.2402902692556381,0.3152053654193878,0.0807427614927291,0.0,0.0,0.1499848663806915,25.13429450988769,25.0,-1.3486186265945437,-2733.57421875,33.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1451416015625,299.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0605541914701461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197203621268272,0.1197246015071868,-4.241685473971302e-06,0.0,6.145480438135564e-05,0.0,0.0,4.66771411895752,0.0,0.0,0.0,0.2728033065795898,4.0,0.0,1.0
832020,293.31744384765625,297.1499938964844,293.1499938964844,0.0038099519442766,-287.688232421875,296.3359375,0.5446494221687317,0.050000000745058,0.0458509214222431,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5446494221687317,0.050000000745058,0.0482832305133342,293.4067077636719,297.1499938964844,293.1499938964844,0.0073799844831228,-394.46392822265625,300.29547119140625,0.5446494221687317,0.050000000745058,0.0356618277728557,293.1767272949219,297.1499938964844,293.1499938964844,0.0593905635178089,-1632.5498046875,304.15203857421875,0.7167155146598816,0.1084233894944191,0.1036662310361862,293.42413330078125,297.1499938964844,293.1499938964844,0.000535681087058,-201.83355712890625,291.8856506347656,0.5446494221687317,0.050000000745058,0.2290348559617996,291.1449279785156,291.1499938964844,274.7726745605469,272.2698059082031,286.2555847167969,294.995849609375,291.1447448730469,1.0,0.1569083631038665,0.947113573551178,0.947113573551178,1.0,1.0,-0.5550158023834229,0.2400759160518646,0.3149398863315582,0.080693282186985,0.0,0.0,0.1507232636213302,25.12598419189453,25.0,-1.1476560831069946,-2736.74365234375,33.435638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1410827636719,299.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0606229119002819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200520619750022,0.1200563013553619,-4.242188879288733e-06,0.0,6.15245517110452e-05,0.0,0.0,4.681517601013184,0.0,0.0,0.0,0.2728554606437683,4.0,0.0,1.0
832080,293.31744384765625,297.1499938964844,293.1499938964844,0.0038099519442766,-287.688232421875,296.3359375,0.5446494221687317,0.050000000745058,0.0458509214222431,294.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5446494221687317,0.050000000745058,0.0482832305133342,293.4067077636719,297.1499938964844,293.1499938964844,0.0073799844831228,-394.46392822265625,300.29547119140625,0.5446494221687317,0.050000000745058,0.0356618277728557,293.1767272949219,297.1499938964844,293.1499938964844,0.0593905635178089,-1632.5498046875,304.15203857421875,0.7167155146598816,0.1084233894944191,0.1036662310361862,293.42413330078125,297.1499938964844,293.1499938964844,0.000535681087058,-201.83355712890625,291.8856506347656,0.5446494221687317,0.050000000745058,0.2290348559617996,291.1449279785156,291.1499938964844,274.7726745605469,272.2698059082031,286.2555847167969,294.995849609375,291.1447448730469,1.0,0.1569083631038665,0.947113573551178,0.947113573551178,1.0,1.0,-0.5550158023834229,0.2400759160518646,0.3149398863315582,0.080693282186985,0.0,0.0,0.1507232636213302,25.12598419189453,25.0,-1.1476560831069946,-2736.74365234375,33.435638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1410827636719,299.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0606229119002819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200520619750022,0.1200563013553619,-4.242188879288733e-06,0.0,6.15245517110452e-05,0.0,0.0,4.681517601013184,0.0,0.0,0.0,0.2728554606437683,4.0,0.0,1.0
832140,293.3154296875,297.1499938964844,293.1499938964844,0.0037701427936553,-284.8007507324219,296.2830505371094,0.5446776151657104,0.050000000745058,0.0458507128059864,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5446776151657104,0.050000000745058,0.0482830107212066,293.4066467285156,297.1499938964844,293.1499938964844,0.0072803744114935,-390.6512145996094,300.2063903808594,0.5446776151657104,0.050000000745058,0.0356616675853729,293.1752319335937,297.1499938964844,293.1499938964844,0.0590803958475589,-1626.969482421875,304.1518859863281,0.7159422039985657,0.108054518699646,0.1033069863915443,293.4227600097656,297.1499938964844,293.1499938964844,0.0005009141750633,-176.04232788085938,291.7936096191406,0.5446776151657104,0.050000000745058,0.229033812880516,291.1441955566406,291.1499938964844,274.75,272.2604675292969,286.24481201171875,294.9935302734375,291.14404296875,1.0,0.1568511426448822,0.9474577307701112,0.9474577307701112,1.0,1.0,-0.5545827150344849,0.2398809790611267,0.3147017061710357,0.0806537047028541,0.0,0.0,0.1515506953001022,25.117578506469727,25.0,-0.978599727153778,-2740.509033203125,33.38649368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1369934082031,299.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.0607081688940525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204280778765678,0.120432324707508,-4.242772774887271e-06,0.0,6.161107012303546e-05,0.0,0.0,4.697186470031738,0.0,0.0,0.0,0.2729148268699646,4.0,0.0,1.0
