time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832200,293.3154296875,297.1499938964844,293.1499938964844,0.0037701427936553,-284.8007507324219,296.2830505371094,0.5446776151657104,0.050000000745058,0.0458507128059864,294.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5446776151657104,0.050000000745058,0.0482830107212066,293.4066467285156,297.1499938964844,293.1499938964844,0.0072803744114935,-390.6512145996094,300.2063903808594,0.5446776151657104,0.050000000745058,0.0356616675853729,293.1752319335937,297.1499938964844,293.1499938964844,0.0590803958475589,-1626.969482421875,304.1518859863281,0.7159422039985657,0.108054518699646,0.1033069863915443,293.4227600097656,297.1499938964844,293.1499938964844,0.0005009141750633,-176.04232788085938,291.7936096191406,0.5446776151657104,0.050000000745058,0.229033812880516,291.1441955566406,291.1499938964844,274.75,272.2604675292969,286.24481201171875,294.9935302734375,291.14404296875,1.0,0.1568511426448822,0.9474577307701112,0.9474577307701112,1.0,1.0,-0.5545827150344849,0.2398809790611267,0.3147017061710357,0.0806537047028541,0.0,0.0,0.1515506953001022,25.117578506469727,25.0,-0.978599727153778,-2740.509033203125,33.38649368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1369934082031,299.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.0607081688940525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1204280778765678,0.120432324707508,-4.242772774887271e-06,0.0,6.161107012303546e-05,0.0,0.0,4.697186470031738,0.0,0.0,0.0,0.2729148268699646,4.0,0.0,1.0
832260,293.3133239746094,297.1499938964844,293.1499938964844,0.003731103381142,-281.9618530273437,296.2311096191406,0.544708251953125,0.050000000745058,0.0458504855632782,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.544708251953125,0.050000000745058,0.0482827723026275,293.4064636230469,297.1499938964844,293.1499938964844,0.0071824616752564,-386.8509521484375,300.11767578125,0.544708251953125,0.050000000745058,0.0356614887714386,293.1736755371094,297.1499938964844,293.1499938964844,0.058804128319025,-1622.006591796875,304.1517028808594,0.7152551412582397,0.1077280044555664,0.1029876843094825,293.4213562011719,297.1499938964844,293.1499938964844,0.0004744617035612,-150.8726806640625,291.7023010253906,0.544708251953125,0.050000000745058,0.2290326803922653,291.1435546875,291.1499938964844,274.7260131835937,272.2499389648437,286.2333679199219,294.990966796875,291.1434020996094,1.0,0.1567981094121933,0.947802186012268,0.947802186012268,1.0,1.0,-0.554197371006012,0.2397060543298721,0.314491331577301,0.0806238651275634,0.0,0.0,0.1524586677551269,25.10907936096192,25.0,-0.8639107942581177,-2744.842529296875,33.34184646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1329345703125,299.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0608094818890094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208441033959388,0.1208483427762985,-4.243428065819899e-06,0.0,6.17138939560391e-05,0.0,0.0,4.714541435241699,0.0,0.0,0.0,0.2729807496070862,4.0,0.0,1.0
832320,293.3133239746094,297.1499938964844,293.1499938964844,0.003731103381142,-281.9618530273437,296.2311096191406,0.544708251953125,0.050000000745058,0.0458504855632782,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.544708251953125,0.050000000745058,0.0482827723026275,293.4064636230469,297.1499938964844,293.1499938964844,0.0071824616752564,-386.8509521484375,300.11767578125,0.544708251953125,0.050000000745058,0.0356614887714386,293.1736755371094,297.1499938964844,293.1499938964844,0.058804128319025,-1622.006591796875,304.1517028808594,0.7152551412582397,0.1077280044555664,0.1029876843094825,293.4213562011719,297.1499938964844,293.1499938964844,0.0004744617035612,-150.8726806640625,291.7023010253906,0.544708251953125,0.050000000745058,0.2290326803922653,291.1435546875,291.1499938964844,274.7260131835937,272.2499389648437,286.2333679199219,294.990966796875,291.1434020996094,1.0,0.1567981094121933,0.947802186012268,0.947802186012268,1.0,1.0,-0.554197371006012,0.2397060543298721,0.314491331577301,0.0806238651275634,0.0,0.0,0.1524586677551269,25.10907936096192,25.0,-0.8639107942581177,-2744.842529296875,33.34184646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1329345703125,299.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0608094818890094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208441033959388,0.1208483427762985,-4.243428065819899e-06,0.0,6.17138939560391e-05,0.0,0.0,4.714541435241699,0.0,0.0,0.0,0.2729807496070862,4.0,0.0,1.0
832380,293.3111572265625,297.1499938964844,293.1499938964844,0.003692819038406,-279.1714782714844,296.1801147460937,0.544741153717041,0.050000000745058,0.0458502434194088,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.544741153717041,0.050000000745058,0.0482825152575969,293.4061584472656,297.1499938964844,293.1499938964844,0.0070862295106053,-383.0653381347656,300.02935791015625,0.544741153717041,0.050000000745058,0.0356612987816333,293.1721496582031,297.1499938964844,293.1499938964844,0.058560986071825,-1617.645751953125,304.15155029296875,0.7146530747413635,0.1074424013495445,0.1027070060372352,293.4198608398437,297.1499938964844,293.1499938964844,0.0004487760597839,-125.89452362060548,291.6117248535156,0.544741153717041,0.050000000745058,0.2290314584970474,291.1429443359375,291.1499938964844,274.7006530761719,272.2381896972656,286.22119140625,294.9881591796875,291.142822265625,1.0,0.1567491590976715,0.9481465816497804,0.9481465816497804,1.0,1.0,-0.55385822057724,0.2395506501197815,0.3143076002597809,0.0806030109524726,0.0,0.0,0.1534402221441269,25.100494384765625,25.0,-0.8079105615615845,-2749.714599609375,33.30154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1289978027344,299.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.0609253421425819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212965250015258,0.1213007718324661,-4.244146111886948e-06,0.0,6.183148070704192e-05,0.0,0.0,4.733431816101074,0.0,0.0,0.0,0.2730525732040405,4.0,0.0,1.0
832440,293.3111572265625,297.1499938964844,293.1499938964844,0.003692819038406,-279.1714782714844,296.1801147460937,0.544741153717041,0.050000000745058,0.0458502434194088,294.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.544741153717041,0.050000000745058,0.0482825152575969,293.4061584472656,297.1499938964844,293.1499938964844,0.0070862295106053,-383.0653381347656,300.02935791015625,0.544741153717041,0.050000000745058,0.0356612987816333,293.1721496582031,297.1499938964844,293.1499938964844,0.058560986071825,-1617.645751953125,304.15155029296875,0.7146530747413635,0.1074424013495445,0.1027070060372352,293.4198608398437,297.1499938964844,293.1499938964844,0.0004487760597839,-125.89452362060548,291.6117248535156,0.544741153717041,0.050000000745058,0.2290314584970474,291.1429443359375,291.1499938964844,274.7006530761719,272.2381896972656,286.22119140625,294.9881591796875,291.142822265625,1.0,0.1567491590976715,0.9481465816497804,0.9481465816497804,1.0,1.0,-0.55385822057724,0.2395506501197815,0.3143076002597809,0.0806030109524726,0.0,0.0,0.1534402221441269,25.100494384765625,25.0,-0.8079105615615845,-2749.714599609375,33.30154037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1289978027344,299.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.25390625,18000.0,0.0,0.0,0.0609253421425819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212965250015258,0.1213007718324661,-4.244146111886948e-06,0.0,6.183148070704192e-05,0.0,0.0,4.733431816101074,0.0,0.0,0.0,0.2730525732040405,4.0,0.0,1.0
832500,293.31005859375,297.1499938964844,293.1499938964844,0.0036739928182214,-277.7971496582031,296.1549987792969,0.5447584986686707,0.050000000745058,0.0458501167595386,294.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5447584986686707,0.050000000745058,0.0482823774218559,293.40594482421875,297.1499938964844,293.1499938964844,0.007038774434477,-381.1800842285156,299.9853820800781,0.5447584986686707,0.050000000745058,0.0356612019240856,293.1713562011719,297.1499938964844,293.1499938964844,0.0584528520703315,-1615.708984375,304.1514587402344,0.7143868803977966,0.1073160320520401,0.1025822013616561,293.4190979003906,297.1499938964844,293.1499938964844,0.0004356067511253,-113.52198028564452,291.56671142578125,0.5447584986686707,0.050000000745058,0.2290308177471161,291.1426696777344,291.1499938964844,274.6875,272.2318420410156,286.2148742675781,294.9866943359375,291.1425170898437,1.0,0.1567263156175613,0.9483188390731812,0.9483188390731812,1.0,1.0,-0.5537072420120239,0.2394808530807495,0.3142263889312744,0.0805960968136787,0.0,0.0,0.153960719704628,25.096172332763672,25.0,-0.7997006773948669,-2752.3671875,33.283138275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1270751953125,299.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0609888173639774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121537335216999,0.1215415745973587,-4.244529463903746e-06,0.0,6.189589475980029e-05,0.0,0.0,4.743492603302002,0.0,0.0,0.0,0.2730908393859863,4.0,0.0,1.0
832560,293.3089294433594,297.1499938964844,293.1499938964844,0.0036553815007209,-276.4371643066406,296.130126953125,0.544776439666748,0.050000000745058,0.0458499826490879,294.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.544776439666748,0.050000000745058,0.0482822395861148,293.4057312011719,297.1499938964844,293.1499938964844,0.0069918199442327,-379.3027038574219,299.9415283203125,0.544776439666748,0.050000000745058,0.0356610976159572,293.1705627441406,297.1499938964844,293.1499938964844,0.0583537817001342,-1613.9361572265625,304.1513671875,0.7141443490982056,0.1072008535265922,0.1024678200483322,293.4183044433594,297.1499938964844,293.1499938964844,0.0004219725960865,-101.19000244140624,291.5218811035156,0.544776439666748,0.050000000745058,0.2290301620960235,291.1423645019531,291.1499938964844,274.67401123046875,272.2252197265625,286.2083435058594,294.9851379394531,291.1422424316406,1.0,0.1567045897245407,0.9484910368919371,0.9484910368919371,1.0,1.0,-0.5535687208175659,0.2394164055585861,0.314152330160141,0.0805914551019668,0.0,0.0,0.1545013785362243,25.091827392578125,25.0,-0.8006439208984375,-2755.16845703125,33.265899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1252136230469,299.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.0610558055341243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217880845069885,0.1217923313379287,-4.244930096319877e-06,0.0,6.196388130774722e-05,0.0,0.0,4.753973484039307,0.0,0.0,0.0,0.2731307446956634,4.0,0.0,1.0
832620,293.3065795898437,297.1499938964844,293.1499938964844,0.0036188280209898,-273.7625427246094,296.0811767578125,0.5448148846626282,0.050000000745058,0.0458496958017349,294.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5448148846626282,0.050000000745058,0.0482819378376007,293.4048767089844,297.1499938964844,293.1499938964844,0.0069001279771327,-375.602294921875,299.85498046875,0.5448148846626282,0.050000000745058,0.0356608740985393,293.1689758300781,297.1499938964844,293.1499938964844,0.0581840649247169,-1610.905029296875,304.1512145996094,0.7137349843978882,0.107007510960102,0.1022716388106346,293.4166259765625,297.1499938964844,293.1499938964844,0.0003928595979232,-76.69564819335938,291.432861328125,0.5448148846626282,0.050000000745058,0.2290287315845489,291.1417541503906,291.1499938964844,274.64599609375,272.2110290527344,286.1946105957031,294.9815368652344,291.1416320800781,1.0,0.1566642224788665,0.9488354921340942,0.9488354921340942,1.0,1.0,-0.5533306002616882,0.23930424451828,0.3140263557434082,0.0805890932679176,0.0,0.0,0.1556412279605865,25.08291244506836,25.0,-0.8581755757331848,-2761.236328125,33.234920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1215515136719,299.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.0611991100013256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223182454705238,0.122322492301464,-4.245777745381929e-06,0.0,6.210931314853951e-05,0.0,0.0,4.776144981384277,0.0,0.0,0.0,0.2732151448726654,4.0,0.0,1.0
832680,293.3065795898437,297.1499938964844,293.1499938964844,0.0036188280209898,-273.7625427246094,296.0811767578125,0.5448148846626282,0.050000000745058,0.0458496958017349,294.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5448148846626282,0.050000000745058,0.0482819378376007,293.4048767089844,297.1499938964844,293.1499938964844,0.0069001279771327,-375.602294921875,299.85498046875,0.5448148846626282,0.050000000745058,0.0356608740985393,293.1689758300781,297.1499938964844,293.1499938964844,0.0581840649247169,-1610.905029296875,304.1512145996094,0.7137349843978882,0.107007510960102,0.1022716388106346,293.4166259765625,297.1499938964844,293.1499938964844,0.0003928595979232,-76.69564819335938,291.432861328125,0.5448148846626282,0.050000000745058,0.2290287315845489,291.1417541503906,291.1499938964844,274.64599609375,272.2110290527344,286.1946105957031,294.9815368652344,291.1416320800781,1.0,0.1566642224788665,0.9488354921340942,0.9488354921340942,1.0,1.0,-0.5533306002616882,0.23930424451828,0.3140263557434082,0.0805890932679176,0.0,0.0,0.1556412279605865,25.08291244506836,25.0,-0.8581755757331848,-2761.236328125,33.234920501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1215515136719,299.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.951171875,18000.0,0.0,0.0,0.0611991100013256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223182454705238,0.122322492301464,-4.245777745381929e-06,0.0,6.210931314853951e-05,0.0,0.0,4.776144981384277,0.0,0.0,0.0,0.2732151448726654,4.0,0.0,1.0
832740,293.3040466308594,297.1499938964844,293.1499938964844,0.0035833842121064,-271.1654357910156,296.0334777832031,0.5448592305183411,0.050000000745058,0.0458493679761886,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5448592305183411,0.050000000745058,0.0482815913856029,293.403564453125,297.1499938964844,293.1499938964844,0.0068111340515315,-371.9681091308594,299.7699279785156,0.5448592305183411,0.050000000745058,0.035660620778799,293.1672668457031,297.1499938964844,293.1499938964844,0.0580636411905288,-1608.765380859375,304.1510009765625,0.7134594321250916,0.1068750694394111,0.102131463587284,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5448592305183411,0.050000000745058,0.2290270924568176,291.1410827636719,291.1499938964844,274.6166687011719,272.19561767578125,286.1798095703125,294.97711181640625,291.1408996582031,1.0,0.1566286385059356,0.9491798877716064,0.9491798877716064,1.0,1.0,-0.5531592965126038,0.2392208129167556,0.3139384686946869,0.0805987119674682,0.0,0.0,0.1568816006183624,25.073352813720703,25.0,-1.007815718650818,-2768.040283203125,33.20968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1180419921875,299.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0613556951284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228960454463958,0.1229002922773361,-4.246699973009527e-06,0.0,6.22682273387909e-05,0.0,0.0,4.800325393676758,0.0,0.0,0.0,0.2733071744441986,4.0,0.0,1.0
832800,293.3040466308594,297.1499938964844,293.1499938964844,0.0035833842121064,-271.1654357910156,296.0334777832031,0.5448592305183411,0.050000000745058,0.0458493679761886,294.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5448592305183411,0.050000000745058,0.0482815913856029,293.403564453125,297.1499938964844,293.1499938964844,0.0068111340515315,-371.9681091308594,299.7699279785156,0.5448592305183411,0.050000000745058,0.035660620778799,293.1672668457031,297.1499938964844,293.1499938964844,0.0580636411905288,-1608.765380859375,304.1510009765625,0.7134594321250916,0.1068750694394111,0.102131463587284,293.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.5448592305183411,0.050000000745058,0.2290270924568176,291.1410827636719,291.1499938964844,274.6166687011719,272.19561767578125,286.1798095703125,294.97711181640625,291.1408996582031,1.0,0.1566286385059356,0.9491798877716064,0.9491798877716064,1.0,1.0,-0.5531592965126038,0.2392208129167556,0.3139384686946869,0.0805987119674682,0.0,0.0,0.1568816006183624,25.073352813720703,25.0,-1.007815718650818,-2768.040283203125,33.20968246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1180419921875,299.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.765625,18000.0,0.0,0.0,0.0613556951284408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228960454463958,0.1229002922773361,-4.246699973009527e-06,0.0,6.22682273387909e-05,0.0,0.0,4.800325393676758,0.0,0.0,0.0,0.2733071744441986,4.0,0.0,1.0
832860,293.3008728027344,297.1499938964844,293.1499938964844,0.0035500901285558,-268.7232360839844,295.9882507324219,0.5449159741401672,0.050000000745058,0.0458489470183849,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5449159741401672,0.050000000745058,0.0482811518013477,293.4015197753906,297.1499938964844,293.1499938964844,0.0067260158248245,-368.4531555175781,299.6873474121094,0.5449159741401672,0.050000000745058,0.0356602929532527,293.1652526855469,297.1499938964844,293.1499938964844,0.0580132529139518,-1607.892333984375,304.1507568359375,0.7133815288543701,0.106839969754219,0.1020712554454803,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5449159741401672,0.050000000745058,0.2290249913930893,291.1402587890625,291.1499938964844,274.58599853515625,272.17901611328125,286.16412353515625,294.9721069335937,291.1400451660156,1.0,0.1565982401371002,0.9495235085487366,0.9495235085487366,1.0,1.0,-0.553083062171936,0.2391781061887741,0.3139049708843231,0.0806257277727127,0.0,0.0,0.1582335382699966,25.062074661254883,25.0,-1.2030341625213623,-2775.668212890625,33.19184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1145935058594,299.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.0615248195827007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235277652740478,0.1235320121049881,-4.247706328897039e-06,0.0,6.24398744548671e-05,0.0,0.0,4.826780796051025,0.0,0.0,0.0,0.2734078466892242,4.0,0.0,1.0
832920,293.3008728027344,297.1499938964844,293.1499938964844,0.0035500901285558,-268.7232360839844,295.9882507324219,0.5449159741401672,0.050000000745058,0.0458489470183849,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5449159741401672,0.050000000745058,0.0482811518013477,293.4015197753906,297.1499938964844,293.1499938964844,0.0067260158248245,-368.4531555175781,299.6873474121094,0.5449159741401672,0.050000000745058,0.0356602929532527,293.1652526855469,297.1499938964844,293.1499938964844,0.0580132529139518,-1607.892333984375,304.1507568359375,0.7133815288543701,0.106839969754219,0.1020712554454803,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5449159741401672,0.050000000745058,0.2290249913930893,291.1402587890625,291.1499938964844,274.58599853515625,272.17901611328125,286.16412353515625,294.9721069335937,291.1400451660156,1.0,0.1565982401371002,0.9495235085487366,0.9495235085487366,1.0,1.0,-0.553083062171936,0.2391781061887741,0.3139049708843231,0.0806257277727127,0.0,0.0,0.1582335382699966,25.062074661254883,25.0,-1.2030341625213623,-2775.668212890625,33.19184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1145935058594,299.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.544921875,18000.0,0.0,0.0,0.0615248195827007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235277652740478,0.1235320121049881,-4.247706328897039e-06,0.0,6.24398744548671e-05,0.0,0.0,4.826780796051025,0.0,0.0,0.0,0.2734078466892242,4.0,0.0,1.0
832980,293.2978210449219,297.1499938964844,293.1499938964844,0.0035172349307686,-266.31085205078125,295.94384765625,0.5449779629707336,0.050000000745058,0.0458484888076782,294.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5449779629707336,0.050000000745058,0.0482806675136089,293.39959716796875,297.1499938964844,293.1499938964844,0.0066418461501598,-364.939697265625,299.6051025390625,0.5449779629707336,0.050000000745058,0.0356599353253841,293.163330078125,297.1499938964844,293.1499938964844,0.0580192394554615,-1608.0340576171875,304.1504821777344,0.7134556174278259,0.1068486347794532,0.1020742729306221,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5449779629707336,0.050000000745058,0.2290226966142654,291.1392822265625,291.1499938964844,274.5539855957031,272.1611633300781,286.14776611328125,294.96685791015625,291.1390686035156,1.0,0.1565737426280975,0.9498671889305116,0.9498671889305116,1.0,1.0,-0.5530823469161987,0.2391681224107742,0.3139142692089081,0.0806657671928405,0.0,0.0,0.1597238779067993,25.05033493041992,25.0,-1.3701032400131226,-2784.156494140625,33.18073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1111145019531,299.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0617081597447395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242266967892646,0.1242309510707855,-4.248817276675254e-06,0.0,6.2625935242977e-05,0.0,0.0,4.856074333190918,0.0,0.0,0.0,0.2735193073749542,4.0,0.0,1.0
833040,293.2978210449219,297.1499938964844,293.1499938964844,0.0035172349307686,-266.31085205078125,295.94384765625,0.5449779629707336,0.050000000745058,0.0458484888076782,294.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5449779629707336,0.050000000745058,0.0482806675136089,293.39959716796875,297.1499938964844,293.1499938964844,0.0066418461501598,-364.939697265625,299.6051025390625,0.5449779629707336,0.050000000745058,0.0356599353253841,293.163330078125,297.1499938964844,293.1499938964844,0.0580192394554615,-1608.0340576171875,304.1504821777344,0.7134556174278259,0.1068486347794532,0.1020742729306221,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5449779629707336,0.050000000745058,0.2290226966142654,291.1392822265625,291.1499938964844,274.5539855957031,272.1611633300781,286.14776611328125,294.96685791015625,291.1390686035156,1.0,0.1565737426280975,0.9498671889305116,0.9498671889305116,1.0,1.0,-0.5530823469161987,0.2391681224107742,0.3139142692089081,0.0806657671928405,0.0,0.0,0.1597238779067993,25.05033493041992,25.0,-1.3701032400131226,-2784.156494140625,33.18073272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1111145019531,299.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.0617081597447395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242266967892646,0.1242309510707855,-4.248817276675254e-06,0.0,6.2625935242977e-05,0.0,0.0,4.856074333190918,0.0,0.0,0.0,0.2735193073749542,4.0,0.0,1.0
833100,293.2964172363281,297.1499938964844,293.1499938964844,0.0035008576232939,-265.1070251464844,295.9216613769531,0.5450056195259094,0.050000000745058,0.0458482839167118,294.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5450056195259094,0.050000000745058,0.0482804514467716,293.3987731933594,297.1499938964844,293.1499938964844,0.0065999832004308,-363.1776123046875,299.5638427734375,0.5450056195259094,0.050000000745058,0.0356597751379013,293.16241455078125,297.1499938964844,293.1499938964844,0.0580262169241905,-1608.17431640625,304.150390625,0.7134985327720642,0.1068553552031517,0.1020798832178115,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5450056195259094,0.050000000745058,0.229021668434143,291.1387939453125,291.1499938964844,274.5375061035156,272.1517944335937,286.1393737792969,294.9642639160156,291.1385803222656,1.0,0.1565633863210678,0.9500389695167542,0.9500389695167542,1.0,1.0,-0.5530871748924255,0.2391658574342727,0.3139213323593139,0.0806855335831642,0.0,0.0,0.1605210602283477,25.04514503479004,25.0,-1.3682365417480469,-2788.689453125,33.17630386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1093444824219,299.75830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.138671875,18000.0,0.0,0.0,0.0618055164813995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246034353971481,0.1246076822280883,-4.249417997925775e-06,0.0,6.27247427473776e-05,0.0,0.0,4.871877670288086,0.0,0.0,0.0,0.2735794186592102,4.0,0.0,1.0
833160,293.2950744628906,297.1499938964844,293.1499938964844,0.0034845336340367,-263.9059143066406,295.8995361328125,0.545030951499939,0.050000000745058,0.0458480976521968,294.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.545030951499939,0.050000000745058,0.0482802540063858,293.3980407714844,297.1499938964844,293.1499938964844,0.0065582548268139,-361.4110107421875,299.52252197265625,0.545030951499939,0.050000000745058,0.0356596298515796,293.1615905761719,297.1499938964844,293.1499938964844,0.0580342002213001,-1608.3306884765625,304.1502990722656,0.7135415077209473,0.1068634241819381,0.1020866259932518,293.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.545030951499939,0.050000000745058,0.2290207296609878,291.1383056640625,291.1499938964844,274.5206604003906,272.1421203613281,286.130859375,294.96173095703125,291.1381225585937,1.0,0.1565541177988052,0.95020991563797,0.95020991563797,1.0,1.0,-0.5530934929847717,0.2391646653413772,0.3139288425445556,0.0807046070694923,0.0,0.0,0.161347895860672,25.040416717529297,25.0,-1.3073097467422483,-2793.396484375,33.172454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1075134277344,299.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.005859375,18000.0,0.0,0.0,0.0619068369269371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249968111515045,0.1250010579824447,-4.2500496419961564e-06,0.0,6.282756658038124e-05,0.0,0.0,4.888391971588135,0.0,0.0,0.0,0.2736423015594482,4.0,0.0,1.0
833220,293.2925720214844,297.1499938964844,293.1499938964844,0.0034520903136581,-261.5148010253906,295.8556213378906,0.5450760126113892,0.050000000745058,0.04584776237607,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450760126113892,0.050000000745058,0.0482799001038074,293.3967590332031,297.1499938964844,293.1499938964844,0.0064752553589642,-357.8663024902344,299.4396667480469,0.5450760126113892,0.050000000745058,0.0356593690812587,293.1600341796875,297.1499938964844,293.1499938964844,0.0580544434487819,-1608.715576171875,304.1501770019531,0.7136337757110596,0.106886126101017,0.102105475962162,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450760126113892,0.050000000745058,0.2290190607309341,291.1374816894531,291.1499938964844,274.4859924316406,272.121826171875,286.1133728027344,294.9567565917969,291.1373291015625,1.0,0.1565385311841964,0.9505518078804016,0.9505518078804016,1.0,1.0,-0.5531129837036133,0.2391666024923324,0.313946396112442,0.0807408988475799,0.0,0.0,0.1630721390247345,25.03207397460937,25.0,-1.0758382081985474,-2803.261474609375,33.166446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1037902832031,299.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0621214509010314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258250623941421,0.1258293241262436,-4.251394329912728e-06,0.0,6.304537237156183e-05,0.0,0.0,4.923208713531494,0.0,0.0,0.0,0.2737750709056854,4.0,0.0,1.0
833280,293.2925720214844,297.1499938964844,293.1499938964844,0.0034520903136581,-261.5148010253906,295.8556213378906,0.5450760126113892,0.050000000745058,0.04584776237607,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450760126113892,0.050000000745058,0.0482799001038074,293.3967590332031,297.1499938964844,293.1499938964844,0.0064752553589642,-357.8663024902344,299.4396667480469,0.5450760126113892,0.050000000745058,0.0356593690812587,293.1600341796875,297.1499938964844,293.1499938964844,0.0580544434487819,-1608.715576171875,304.1501770019531,0.7136337757110596,0.106886126101017,0.102105475962162,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5450760126113892,0.050000000745058,0.2290190607309341,291.1374816894531,291.1499938964844,274.4859924316406,272.121826171875,286.1133728027344,294.9567565917969,291.1373291015625,1.0,0.1565385311841964,0.9505518078804016,0.9505518078804016,1.0,1.0,-0.5531129837036133,0.2391666024923324,0.313946396112442,0.0807408988475799,0.0,0.0,0.1630721390247345,25.03207397460937,25.0,-1.0758382081985474,-2803.261474609375,33.166446685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1037902832031,299.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78125,18000.0,0.0,0.0,0.0621214509010314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258250623941421,0.1258293241262436,-4.251394329912728e-06,0.0,6.304537237156183e-05,0.0,0.0,4.923208713531494,0.0,0.0,0.0,0.2737750709056854,4.0,0.0,1.0
833340,293.2902526855469,297.1499938964844,293.1499938964844,0.0034200004301965,-259.1444702148437,295.8122253417969,0.5451157093048096,0.050000000745058,0.0458474680781364,294.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5451157093048096,0.050000000745058,0.0482795909047126,293.39569091796875,297.1499938964844,293.1499938964844,0.0063929916359484,-354.3121032714844,299.3567810058594,0.5451157093048096,0.050000000745058,0.0356591418385505,293.1585998535156,297.1499938964844,293.1499938964844,0.0580834448337554,-1609.2530517578125,304.1500549316406,0.7137455940246582,0.1069216653704643,0.1021353229880333,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5451157093048096,0.050000000745058,0.2290176004171371,291.1368713378906,291.1499938964844,274.45001220703125,272.1003112792969,286.09527587890625,294.95184326171875,291.1367492675781,1.0,0.1565264761447906,0.9508937001228333,0.9508937001228333,1.0,1.0,-0.5531460642814636,0.2391763478517532,0.3139697015285492,0.0807751938700676,0.0,0.0,0.1648668795824051,25.024822235107425,25.0,-0.8013899922370911,-2813.638671875,33.162750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1000061035156,299.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0623519234359264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266971230506897,0.1267013847827911,-4.252828603057424e-06,0.0,6.327927258098498e-05,0.0,0.0,4.959929943084717,0.0,0.0,0.0,0.2739153802394867,4.0,0.0,1.0
833400,293.2902526855469,297.1499938964844,293.1499938964844,0.0034200004301965,-259.1444702148437,295.8122253417969,0.5451157093048096,0.050000000745058,0.0458474680781364,294.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5451157093048096,0.050000000745058,0.0482795909047126,293.39569091796875,297.1499938964844,293.1499938964844,0.0063929916359484,-354.3121032714844,299.3567810058594,0.5451157093048096,0.050000000745058,0.0356591418385505,293.1585998535156,297.1499938964844,293.1499938964844,0.0580834448337554,-1609.2530517578125,304.1500549316406,0.7137455940246582,0.1069216653704643,0.1021353229880333,293.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5451157093048096,0.050000000745058,0.2290176004171371,291.1368713378906,291.1499938964844,274.45001220703125,272.1003112792969,286.09527587890625,294.95184326171875,291.1367492675781,1.0,0.1565264761447906,0.9508937001228333,0.9508937001228333,1.0,1.0,-0.5531460642814636,0.2391763478517532,0.3139697015285492,0.0807751938700676,0.0,0.0,0.1648668795824051,25.024822235107425,25.0,-0.8013899922370911,-2813.638671875,33.162750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1000061035156,299.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.0623519234359264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266971230506897,0.1267013847827911,-4.252828603057424e-06,0.0,6.327927258098498e-05,0.0,0.0,4.959929943084717,0.0,0.0,0.0,0.2739153802394867,4.0,0.0,1.0
833460,293.2879943847656,297.1499938964844,293.1499938964844,0.0033883370924741,-256.8009338378906,295.7694702148437,0.5451521873474121,0.050000000745058,0.0458471961319446,294.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5451521873474121,0.050000000745058,0.0482793077826499,293.3947448730469,297.1499938964844,293.1499938964844,0.0063115810044109,-350.7549743652344,299.2739562988281,0.5451521873474121,0.050000000745058,0.0356589332222938,293.1572570800781,297.1499938964844,293.1499938964844,0.0581248588860034,-1610.0103759765625,304.14996337890625,0.7138887047767639,0.1069741323590278,0.1021803244948387,293.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5451521873474121,0.050000000745058,0.2290162444114685,291.13641357421875,291.1499938964844,274.41265869140625,272.0775756835937,286.0765380859375,294.9469299316406,291.1363220214844,1.0,0.1565175950527191,0.9512348771095276,0.9512348771095276,1.0,1.0,-0.5531975030899048,0.2391961812973022,0.3140013515949249,0.0808079093694686,0.0,0.0,0.166710764169693,25.01828384399414,25.0,-0.5737075805664062,-2824.45263671875,33.161468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0962219238281,299.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.0625975131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276019662618637,0.1276062279939651,-4.254331997799454e-06,0.0,6.352851778501645e-05,0.0,0.0,4.998095512390137,0.0,0.0,0.0,0.2740614414215088,4.0,0.0,1.0
833520,293.2879943847656,297.1499938964844,293.1499938964844,0.0033883370924741,-256.8009338378906,295.7694702148437,0.5451521873474121,0.050000000745058,0.0458471961319446,294.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5451521873474121,0.050000000745058,0.0482793077826499,293.3947448730469,297.1499938964844,293.1499938964844,0.0063115810044109,-350.7549743652344,299.2739562988281,0.5451521873474121,0.050000000745058,0.0356589332222938,293.1572570800781,297.1499938964844,293.1499938964844,0.0581248588860034,-1610.0103759765625,304.14996337890625,0.7138887047767639,0.1069741323590278,0.1021803244948387,293.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5451521873474121,0.050000000745058,0.2290162444114685,291.13641357421875,291.1499938964844,274.41265869140625,272.0775756835937,286.0765380859375,294.9469299316406,291.1363220214844,1.0,0.1565175950527191,0.9512348771095276,0.9512348771095276,1.0,1.0,-0.5531975030899048,0.2391961812973022,0.3140013515949249,0.0808079093694686,0.0,0.0,0.166710764169693,25.01828384399414,25.0,-0.5737075805664062,-2824.45263671875,33.161468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0962219238281,299.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.474609375,18000.0,0.0,0.0,0.0625975131988525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276019662618637,0.1276062279939651,-4.254331997799454e-06,0.0,6.352851778501645e-05,0.0,0.0,4.998095512390137,0.0,0.0,0.0,0.2740614414215088,4.0,0.0,1.0
833580,293.28582763671875,297.1499938964844,293.1499938964844,0.0033571843523532,-254.49124145507807,295.7274169921875,0.5451868772506714,0.050000000745058,0.0458469428122043,294.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5451868772506714,0.050000000745058,0.0482790358364582,293.39385986328125,297.1499938964844,293.1499938964844,0.0062311915680766,-347.2042236328125,299.1913452148437,0.5451868772506714,0.050000000745058,0.0356587320566177,293.156005859375,297.1499938964844,293.1499938964844,0.0581814683973789,-1611.0394287109375,304.14990234375,0.7140710949897766,0.1070464178919792,0.1022433713078498,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5451868772506714,0.050000000745058,0.2290149629116058,291.1360778808594,291.1499938964844,274.3739929199219,272.0535888671875,286.05712890625,294.94195556640625,291.135986328125,1.0,0.1565116494894027,0.951576054096222,0.951576054096222,1.0,1.0,-0.5532707571983337,0.2392277717590332,0.3140430152416229,0.0808392167091369,0.0,0.0,0.1685927808284759,25.01219940185547,25.0,-0.4360857009887695,-2835.6708984375,33.16267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092529296875,299.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.0628569722175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285333335399627,0.128537580370903,-4.255890416970942e-06,0.0,6.379183469107375e-05,0.0,0.0,5.037442207336426,0.0,0.0,0.0,0.2742121815681457,4.0,0.0,1.0
833640,293.28582763671875,297.1499938964844,293.1499938964844,0.0033571843523532,-254.49124145507807,295.7274169921875,0.5451868772506714,0.050000000745058,0.0458469428122043,294.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5451868772506714,0.050000000745058,0.0482790358364582,293.39385986328125,297.1499938964844,293.1499938964844,0.0062311915680766,-347.2042236328125,299.1913452148437,0.5451868772506714,0.050000000745058,0.0356587320566177,293.156005859375,297.1499938964844,293.1499938964844,0.0581814683973789,-1611.0394287109375,304.14990234375,0.7140710949897766,0.1070464178919792,0.1022433713078498,293.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5451868772506714,0.050000000745058,0.2290149629116058,291.1360778808594,291.1499938964844,274.3739929199219,272.0535888671875,286.05712890625,294.94195556640625,291.135986328125,1.0,0.1565116494894027,0.951576054096222,0.951576054096222,1.0,1.0,-0.5532707571983337,0.2392277717590332,0.3140430152416229,0.0808392167091369,0.0,0.0,0.1685927808284759,25.01219940185547,25.0,-0.4360857009887695,-2835.6708984375,33.16267395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.092529296875,299.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.0628569722175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285333335399627,0.128537580370903,-4.255890416970942e-06,0.0,6.379183469107375e-05,0.0,0.0,5.037442207336426,0.0,0.0,0.0,0.2742121815681457,4.0,0.0,1.0
833700,293.2847595214844,297.1499938964844,293.1499938964844,0.0033418147359043,-253.35047912597656,295.7066650390625,0.5452038049697876,0.050000000745058,0.0458468161523342,294.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5452038049697876,0.050000000745058,0.0482789054512977,293.3934326171875,297.1499938964844,293.1499938964844,0.0061914059333503,-345.43310546875,299.150146484375,0.5452038049697876,0.050000000745058,0.0356586351990699,293.1553955078125,297.1499938964844,293.1499938964844,0.0582164786756038,-1611.674560546875,304.1498413085937,0.7141796946525574,0.1070910692214965,0.102282702922821,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5452038049697876,0.050000000745058,0.2290143370628357,291.13592529296875,291.1499938964844,274.3541564941406,272.0411376953125,286.0471496582031,294.939453125,291.1358337402344,1.0,0.1565097719430923,0.9517465829849244,0.9517465829849244,1.0,1.0,-0.5533167719841003,0.2392485588788986,0.3140682280063629,0.080854408442974,0.0,0.0,0.1695475876331329,25.009265899658203,25.0,-0.4055628776550293,-2841.435791015625,33.164268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0907592773437,299.8244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3125,18000.0,0.0,0.0,0.0629915967583656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290084570646286,0.12901271879673,-4.256688498571748e-06,0.0,6.392846262315288e-05,0.0,0.0,5.057537078857422,0.0,0.0,0.0,0.2742892205715179,4.0,0.0,1.0
833760,293.2836608886719,297.1499938964844,293.1499938964844,0.0033265915699303,-252.2199249267578,295.68609619140625,0.5452207326889038,0.050000000745058,0.045846689492464,294.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5452207326889038,0.050000000745058,0.048278771340847,293.3929748535156,297.1499938964844,293.1499938964844,0.0061519192531704,-343.6663818359375,299.10906982421875,0.5452207326889038,0.050000000745058,0.0356585383415222,293.15478515625,297.1499938964844,293.1499938964844,0.0582562312483787,-1612.3951416015625,304.1498107910156,0.7143006324768066,0.1071416661143302,0.1023274809122085,293.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5452207326889038,0.050000000745058,0.2290137112140655,291.1357727050781,291.1499938964844,274.3340148925781,272.02838134765625,286.0369567871094,294.9369201660156,291.1356811523437,1.0,0.156508594751358,0.9519168138504028,0.9519168138504028,1.0,1.0,-0.5533693432807922,0.2392728477716446,0.3140965104103088,0.0808692499995231,0.0,0.0,0.1705119013786316,25.00637626647949,25.0,-0.3996563553810119,-2847.303955078125,33.16652297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0890197753906,299.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.259765625,18000.0,0.0,0.0,0.063129112124443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294899135828018,0.129494160413742,-4.257498403603677e-06,0.0,6.406802276615053e-05,0.0,0.0,5.077915191650391,0.0,0.0,0.0,0.2743673622608185,4.0,0.0,1.0
833820,293.281494140625,297.1499938964844,293.1499938964844,0.0032966234721243,-249.9930419921875,295.6455078125,0.5452547073364258,0.050000000745058,0.045846439898014,294.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5452547073364258,0.050000000745058,0.0482785068452358,293.3920288085937,297.1499938964844,293.1499938964844,0.0060739126056432,-340.1510314941406,299.0272216796875,0.5452547073364258,0.050000000745058,0.0356583409011364,293.1535949707031,297.1499938964844,293.1499938964844,0.058351632207632,-1614.1241455078125,304.14971923828125,0.7145828008651733,0.1072620600461959,0.1024347990751266,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5452547073364258,0.050000000745058,0.2290124595165252,291.1354064941406,291.1499938964844,274.29266357421875,272.0019226074219,286.0160522460937,294.93170166015625,291.13531494140625,1.0,0.1565082818269729,0.9522571563720704,0.9522571563720704,1.0,1.0,-0.5534957647323608,0.2393327355384826,0.3141630291938782,0.0808979794383049,0.0,0.0,0.1724803894758224,25.00065040588379,25.0,-0.5523383021354675,-2859.12060546875,33.1731071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0858154296875,299.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.0634118318557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304758489131927,0.130480095744133,-4.25915686719236e-06,0.0,6.435494287870824e-05,0.0,0.0,5.119688034057617,0.0,0.0,0.0,0.2745275795459747,4.0,0.0,1.0
833880,293.281494140625,297.1499938964844,293.1499938964844,0.0032966234721243,-249.9930419921875,295.6455078125,0.5452547073364258,0.050000000745058,0.045846439898014,294.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5452547073364258,0.050000000745058,0.0482785068452358,293.3920288085937,297.1499938964844,293.1499938964844,0.0060739126056432,-340.1510314941406,299.0272216796875,0.5452547073364258,0.050000000745058,0.0356583409011364,293.1535949707031,297.1499938964844,293.1499938964844,0.058351632207632,-1614.1241455078125,304.14971923828125,0.7145828008651733,0.1072620600461959,0.1024347990751266,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5452547073364258,0.050000000745058,0.2290124595165252,291.1354064941406,291.1499938964844,274.29266357421875,272.0019226074219,286.0160522460937,294.93170166015625,291.13531494140625,1.0,0.1565082818269729,0.9522571563720704,0.9522571563720704,1.0,1.0,-0.5534957647323608,0.2393327355384826,0.3141630291938782,0.0808979794383049,0.0,0.0,0.1724803894758224,25.00065040588379,25.0,-0.5523383021354675,-2859.12060546875,33.1731071472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0858154296875,299.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1328125,18000.0,0.0,0.0,0.0634118318557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304758489131927,0.130480095744133,-4.25915686719236e-06,0.0,6.435494287870824e-05,0.0,0.0,5.119688034057617,0.0,0.0,0.0,0.2745275795459747,4.0,0.0,1.0
833940,293.279296875,297.1499938964844,293.1499938964844,0.0032673184759914,-247.8124389648437,295.6057434082031,0.5452893972396851,0.050000000745058,0.0458461828529834,294.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5452893972396851,0.050000000745058,0.0482782386243343,293.3909912109375,297.1499938964844,293.1499938964844,0.0059972000308334,-336.65936279296875,298.9459533691406,0.5452893972396851,0.050000000745058,0.0356581434607505,293.15240478515625,297.1499938964844,293.1499938964844,0.0584687627851963,-1616.24462890625,304.14959716796875,0.7149227857589722,0.1074099168181419,0.1025675609707832,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5452893972396851,0.050000000745058,0.2290111780166626,291.13507080078125,291.1499938964844,274.25,271.9742431640625,285.99432373046875,294.9263000488281,291.13507080078125,1.0,0.1565107852220535,0.9525974988937378,0.9525974988937378,1.0,1.0,-0.5536527037620544,0.2394087612628936,0.3142439126968384,0.0809254646301269,0.0,0.0,0.1744971126317978,24.99492073059082,25.0,-0.0642973929643631,-2873.687255859375,33.18257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.08270263671875,299.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.0637057498097419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314978599548339,0.1315021216869354,-4.26088081439957e-06,0.0,6.465323531301692e-05,0.0,0.0,5.163055896759033,0.0,0.0,0.0,0.274693876504898,4.0,0.0,1.0
