time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834000,293.279296875,297.1499938964844,293.1499938964844,0.0032673184759914,-247.8124389648437,295.6057434082031,0.5452893972396851,0.050000000745058,0.0458461828529834,294.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5452893972396851,0.050000000745058,0.0482782386243343,293.3909912109375,297.1499938964844,293.1499938964844,0.0059972000308334,-336.65936279296875,298.9459533691406,0.5452893972396851,0.050000000745058,0.0356581434607505,293.15240478515625,297.1499938964844,293.1499938964844,0.0584687627851963,-1616.24462890625,304.14959716796875,0.7149227857589722,0.1074099168181419,0.1025675609707832,293.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5452893972396851,0.050000000745058,0.2290111780166626,291.13507080078125,291.1499938964844,274.25,271.9742431640625,285.99432373046875,294.9263000488281,291.13507080078125,1.0,0.1565107852220535,0.9525974988937378,0.9525974988937378,1.0,1.0,-0.5536527037620544,0.2394087612628936,0.3142439126968384,0.0809254646301269,0.0,0.0,0.1744971126317978,24.99492073059082,25.0,-0.0642973929643631,-2873.687255859375,33.18257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.08270263671875,299.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.0637057498097419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314978599548339,0.1315021216869354,-4.26088081439957e-06,0.0,6.465323531301692e-05,0.0,0.0,5.163055896759033,0.0,0.0,0.0,0.274693876504898,4.0,0.0,1.0
834060,293.27703857421875,297.1499938964844,293.1499938964844,0.0032385922968387,-245.66360473632807,295.5675048828125,0.5453252196311951,0.050000000745058,0.0458459183573722,294.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5453252196311951,0.050000000745058,0.0482779592275619,293.38983154296875,297.1499938964844,293.1499938964844,0.0059215840883553,-333.17254638671875,298.8657531738281,0.5453252196311951,0.050000000745058,0.0356579348444938,293.1512451171875,297.1499938964844,293.1499938964844,0.0586034879088401,-1618.6697998046875,304.1495056152344,0.7153245210647583,0.1075869128108024,0.1027275025844574,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5453252196311951,0.050000000745058,0.2290098518133163,291.1356506347656,291.1499938964844,274.2059936523437,271.9453125,285.9717712402344,294.920654296875,291.1358947753906,1.0,0.1565161049365997,0.9529366493225098,0.9529366493225098,1.0,1.0,-0.5538421273231506,0.2395019829273224,0.3143401443958282,0.0809516385197639,0.0,0.0,0.1763814091682434,24.989107131958008,25.0,1.1864831447601318,-2889.23974609375,33.19504165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0789794921875,299.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.0640193298459053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324907541275024,0.1324950158596038,-4.262626589479623e-06,0.0,6.497147842310369e-05,0.0,0.0,5.2053327560424805,0.0,0.0,0.0,0.2748567461967468,4.0,0.0,1.0
834120,293.27703857421875,297.1499938964844,293.1499938964844,0.0032385922968387,-245.66360473632807,295.5675048828125,0.5453252196311951,0.050000000745058,0.0458459183573722,294.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5453252196311951,0.050000000745058,0.0482779592275619,293.38983154296875,297.1499938964844,293.1499938964844,0.0059215840883553,-333.17254638671875,298.8657531738281,0.5453252196311951,0.050000000745058,0.0356579348444938,293.1512451171875,297.1499938964844,293.1499938964844,0.0586034879088401,-1618.6697998046875,304.1495056152344,0.7153245210647583,0.1075869128108024,0.1027275025844574,293.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5453252196311951,0.050000000745058,0.2290098518133163,291.1356506347656,291.1499938964844,274.2059936523437,271.9453125,285.9717712402344,294.920654296875,291.1358947753906,1.0,0.1565161049365997,0.9529366493225098,0.9529366493225098,1.0,1.0,-0.5538421273231506,0.2395019829273224,0.3143401443958282,0.0809516385197639,0.0,0.0,0.1763814091682434,24.989107131958008,25.0,1.1864831447601318,-2889.23974609375,33.19504165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0789794921875,299.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.0640193298459053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324907541275024,0.1324950158596038,-4.262626589479623e-06,0.0,6.497147842310369e-05,0.0,0.0,5.2053327560424805,0.0,0.0,0.0,0.2748567461967468,4.0,0.0,1.0
834180,293.27471923828125,297.1499938964844,293.1499938964844,0.003210553433746,-243.5610198974609,295.5305480957031,0.5453624725341797,0.050000000745058,0.0458456426858902,294.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5453624725341797,0.050000000745058,0.0482776686549186,293.3885192871094,297.1499938964844,293.1499938964844,0.00584736187011,-329.7142639160156,298.7865905761719,0.5453624725341797,0.050000000745058,0.0356577225029468,293.1500549316406,297.1499938964844,293.1499938964844,0.0587611384689807,-1621.505859375,304.1494140625,0.7157912254333496,0.1077947542071342,0.1029163300991058,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5453624725341797,0.050000000745058,0.2290084809064865,291.13671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9483947753906,294.9147644042969,291.13690185546875,1.0,0.1565243452787399,0.9532758593559264,0.9532758593559264,1.0,1.0,-0.5540661215782166,0.2396134287118911,0.3144527077674866,0.0809765383601188,0.0,0.0,0.17807537317276,24.983173370361328,25.0,1.246882081031799,-2903.414306640625,33.21067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0749206542969,299.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.0643524006009101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333859264850616,0.133390188217163,-4.264250492269639e-06,0.0,6.530950486194342e-05,0.0,0.0,5.243560314178467,0.0,0.0,0.0,0.275005042552948,4.0,0.0,1.0
834240,293.27471923828125,297.1499938964844,293.1499938964844,0.003210553433746,-243.5610198974609,295.5305480957031,0.5453624725341797,0.050000000745058,0.0458456426858902,294.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5453624725341797,0.050000000745058,0.0482776686549186,293.3885192871094,297.1499938964844,293.1499938964844,0.00584736187011,-329.7142639160156,298.7865905761719,0.5453624725341797,0.050000000745058,0.0356577225029468,293.1500549316406,297.1499938964844,293.1499938964844,0.0587611384689807,-1621.505859375,304.1494140625,0.7157912254333496,0.1077947542071342,0.1029163300991058,293.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5453624725341797,0.050000000745058,0.2290084809064865,291.13671875,291.1499938964844,274.1606750488281,271.9151306152344,285.9483947753906,294.9147644042969,291.13690185546875,1.0,0.1565243452787399,0.9532758593559264,0.9532758593559264,1.0,1.0,-0.5540661215782166,0.2396134287118911,0.3144527077674866,0.0809765383601188,0.0,0.0,0.17807537317276,24.983173370361328,25.0,1.246882081031799,-2903.414306640625,33.21067810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0749206542969,299.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.0643524006009101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333859264850616,0.133390188217163,-4.264250492269639e-06,0.0,6.530950486194342e-05,0.0,0.0,5.243560314178467,0.0,0.0,0.0,0.275005042552948,4.0,0.0,1.0
834300,293.2735595703125,297.1499938964844,293.1499938964844,0.0031968476250767,-242.53463745117188,295.5122985839844,0.5453816652297974,0.050000000745058,0.0458455011248588,294.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5453816652297974,0.050000000745058,0.0482775196433067,293.3878173828125,297.1499938964844,293.1499938964844,0.0058108731172978,-328.0055847167969,298.7472229003906,0.5453816652297974,0.050000000745058,0.0356576107442379,293.14947509765625,297.1499938964844,293.1499938964844,0.0588509999215602,-1623.1273193359375,304.1493530273437,0.716049313545227,0.107910506427288,0.1030218228697776,293.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5453816652297974,0.050000000745058,0.2290077656507492,291.1370544433594,291.1499938964844,274.13751220703125,271.89959716796875,285.9363708496094,294.9117126464844,291.1371154785156,1.0,0.1565295755863189,0.9534454345703124,0.9534454345703124,1.0,1.0,-0.5541914105415344,0.2396761626005172,0.3145152330398559,0.0809884667396545,0.0,0.0,0.1789045333862304,24.98015213012696,25.0,0.7345679402351379,-2909.244873046875,33.219703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07305908203125,299.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.0645233020186424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338168382644653,0.1338210999965667,-4.265014922566479e-06,0.0,6.548294913955033e-05,0.0,0.0,5.261959552764893,0.0,0.0,0.0,0.275076299905777,4.0,0.0,1.0
834360,293.2723388671875,297.1499938964844,293.1499938964844,0.0031833741813898,-241.5287933349609,295.4940795898437,0.5454012751579285,0.050000000745058,0.0458453558385372,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5454012751579285,0.050000000745058,0.0482773669064044,293.3870849609375,297.1499938964844,293.1499938964844,0.0057748588733375,-326.31658935546875,298.7079772949219,0.5454012751579285,0.050000000745058,0.0356574989855289,293.1488647460937,297.1499938964844,293.1499938964844,0.0589497238397598,-1624.9154052734375,304.1492919921875,0.7163238525390625,0.1080342605710029,0.1031347513198852,293.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5454012751579285,0.050000000745058,0.2290070503950119,291.13702392578125,291.1499938964844,274.114013671875,271.8837280273437,285.92413330078125,294.9085998535156,291.1368713378906,1.0,0.1565355509519577,0.953614056110382,0.953614056110382,1.0,1.0,-0.5543255805969238,0.2397436201572418,0.314581960439682,0.0809999927878379,0.0,0.0,0.179769217967987,24.97709274291992,25.0,-0.4811993837356567,-2914.215087890625,33.22953796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.071533203125,299.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.0646940544247627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342554241418838,0.1342597007751464,-4.265769803168951e-06,0.0,6.565624062204733e-05,0.0,0.0,5.280669689178467,0.0,0.0,0.0,0.2751484811306,4.0,0.0,1.0
834420,293.2698669433594,297.1499938964844,293.1499938964844,0.0031573178712278,-239.59835815429688,295.457275390625,0.5454418659210205,0.050000000745058,0.045845054090023,294.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5454418659210205,0.050000000745058,0.0482770502567291,293.38543701171875,297.1499938964844,293.1499938964844,0.0057045454159379,-323.0194091796875,298.6294860839844,0.5454418659210205,0.050000000745058,0.0356572642922401,293.1476745605469,297.1499938964844,293.1499938964844,0.0591786168515682,-1629.087646484375,304.1491394042969,0.7169250249862671,0.1083071753382682,0.103384293615818,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5454418659210205,0.050000000745058,0.2290055453777313,291.1351928710937,291.1499938964844,274.0660095214844,271.8510437011719,285.8990173339844,294.9021301269531,291.13458251953125,1.0,0.156549796462059,0.9539512991905212,0.9539512991905212,1.0,1.0,-0.554622232913971,0.2398934066295623,0.3147288262844085,0.081022098660469,0.0,0.0,0.1818437278270721,24.970823287963867,25.0,-3.205387830734253,-2925.114501953125,33.25176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07000732421875,299.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.0650268569588661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352720111608505,0.1352762877941131,-4.267390067980159e-06,0.0,6.599399057449773e-05,0.0,0.0,5.323922634124756,0.0,0.0,0.0,0.2753137350082397,4.0,0.0,1.0
834480,293.2698669433594,297.1499938964844,293.1499938964844,0.0031573178712278,-239.59835815429688,295.457275390625,0.5454418659210205,0.050000000745058,0.045845054090023,294.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5454418659210205,0.050000000745058,0.0482770502567291,293.38543701171875,297.1499938964844,293.1499938964844,0.0057045454159379,-323.0194091796875,298.6294860839844,0.5454418659210205,0.050000000745058,0.0356572642922401,293.1476745605469,297.1499938964844,293.1499938964844,0.0591786168515682,-1629.087646484375,304.1491394042969,0.7169250249862671,0.1083071753382682,0.103384293615818,293.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5454418659210205,0.050000000745058,0.2290055453777313,291.1351928710937,291.1499938964844,274.0660095214844,271.8510437011719,285.8990173339844,294.9021301269531,291.13458251953125,1.0,0.156549796462059,0.9539512991905212,0.9539512991905212,1.0,1.0,-0.554622232913971,0.2398934066295623,0.3147288262844085,0.081022098660469,0.0,0.0,0.1818437278270721,24.970823287963867,25.0,-3.205387830734253,-2925.114501953125,33.25176239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07000732421875,299.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.869140625,18000.0,0.0,0.0,0.0650268569588661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352720111608505,0.1352762877941131,-4.267390067980159e-06,0.0,6.599399057449773e-05,0.0,0.0,5.323922634124756,0.0,0.0,0.0,0.2753137350082397,4.0,0.0,1.0
834540,293.26727294921875,297.1499938964844,293.1499938964844,0.0031323006842285,-237.7552795410156,295.4206848144531,0.5454846024513245,0.050000000745058,0.0458447411656379,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5454846024513245,0.050000000745058,0.0482767187058925,293.3835754394531,297.1499938964844,293.1499938964844,0.0056360629387199,-319.7968444824219,298.5514831542969,0.5454846024513245,0.050000000745058,0.0356570184230804,293.1464538574219,297.1499938964844,293.1499938964844,0.0594442710280418,-1633.9468994140625,304.14898681640625,0.7175987958908081,0.1086157411336898,0.1036671176552772,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5454846024513245,0.050000000745058,0.2290039658546447,291.1319274902344,291.1499938964844,274.01666259765625,271.817138671875,285.8730163574219,294.8953857421875,291.1311340332031,1.0,0.1565672308206558,0.9542884826660156,0.9542884826660156,1.0,1.0,-0.5549586415290833,0.2400640100240707,0.3148946464061737,0.0810431912541389,0.0,0.0,0.184467002749443,24.964319229125977,25.0,-4.76340389251709,-2938.416748046875,33.27755355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06988525390625,299.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.0653485730290412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365776658058166,0.1365819275379181,-4.269418695912464e-06,0.0,6.632049917243421e-05,0.0,0.0,5.379499912261963,0.0,0.0,0.0,0.2755247354507446,4.0,0.0,1.0
834600,293.26727294921875,297.1499938964844,293.1499938964844,0.0031323006842285,-237.7552795410156,295.4206848144531,0.5454846024513245,0.050000000745058,0.0458447411656379,294.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5454846024513245,0.050000000745058,0.0482767187058925,293.3835754394531,297.1499938964844,293.1499938964844,0.0056360629387199,-319.7968444824219,298.5514831542969,0.5454846024513245,0.050000000745058,0.0356570184230804,293.1464538574219,297.1499938964844,293.1499938964844,0.0594442710280418,-1633.9468994140625,304.14898681640625,0.7175987958908081,0.1086157411336898,0.1036671176552772,293.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5454846024513245,0.050000000745058,0.2290039658546447,291.1319274902344,291.1499938964844,274.01666259765625,271.817138671875,285.8730163574219,294.8953857421875,291.1311340332031,1.0,0.1565672308206558,0.9542884826660156,0.9542884826660156,1.0,1.0,-0.5549586415290833,0.2400640100240707,0.3148946464061737,0.0810431912541389,0.0,0.0,0.184467002749443,24.964319229125977,25.0,-4.76340389251709,-2938.416748046875,33.27755355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06988525390625,299.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75,18000.0,0.0,0.0,0.0653485730290412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365776658058166,0.1365819275379181,-4.269418695912464e-06,0.0,6.632049917243421e-05,0.0,0.0,5.379499912261963,0.0,0.0,0.0,0.2755247354507446,4.0,0.0,1.0
834660,293.2645874023437,297.1499938964844,293.1499938964844,0.0031082953792065,-235.98277282714844,295.3854064941406,0.5455295443534851,0.050000000745058,0.0458444096148014,294.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5455295443534851,0.050000000745058,0.0482763685286045,293.3815612792969,297.1499938964844,293.1499938964844,0.0055693150497972,-316.62615966796875,298.4747009277344,0.5455295443534851,0.050000000745058,0.0356567613780498,293.1451721191406,297.1499938964844,293.1499938964844,0.0597371011972427,-1639.2977294921875,304.1488342285156,0.7183457612991333,0.1089604943990707,0.1039840057492256,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5455295443534851,0.050000000745058,0.2290023118257522,291.1288452148437,291.1499938964844,273.96600341796875,271.7819519042969,285.8461303710937,294.8883361816406,291.1283874511719,1.0,0.156587928533554,0.9546236395835876,0.9546236395835876,1.0,1.0,-0.5553358197212219,0.2402558624744415,0.3150799572467804,0.0810632407665252,0.0,0.0,0.187509998679161,24.95758056640625,25.0,-3.496742248535156,-2957.810546875,33.30699920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06951904296875,299.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0656729862093925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381514966487884,0.1381557732820511,-4.271951638656901e-06,0.0,6.664973625447601e-05,0.0,0.0,5.446733951568604,0.0,0.0,0.0,0.2757807672023773,4.0,0.0,1.0
834720,293.2645874023437,297.1499938964844,293.1499938964844,0.0031082953792065,-235.98277282714844,295.3854064941406,0.5455295443534851,0.050000000745058,0.0458444096148014,294.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5455295443534851,0.050000000745058,0.0482763685286045,293.3815612792969,297.1499938964844,293.1499938964844,0.0055693150497972,-316.62615966796875,298.4747009277344,0.5455295443534851,0.050000000745058,0.0356567613780498,293.1451721191406,297.1499938964844,293.1499938964844,0.0597371011972427,-1639.2977294921875,304.1488342285156,0.7183457612991333,0.1089604943990707,0.1039840057492256,293.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.5455295443534851,0.050000000745058,0.2290023118257522,291.1288452148437,291.1499938964844,273.96600341796875,271.7819519042969,285.8461303710937,294.8883361816406,291.1283874511719,1.0,0.156587928533554,0.9546236395835876,0.9546236395835876,1.0,1.0,-0.5553358197212219,0.2402558624744415,0.3150799572467804,0.0810632407665252,0.0,0.0,0.187509998679161,24.95758056640625,25.0,-3.496742248535156,-2957.810546875,33.30699920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06951904296875,299.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0656729862093925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381514966487884,0.1381557732820511,-4.271951638656901e-06,0.0,6.664973625447601e-05,0.0,0.0,5.446733951568604,0.0,0.0,0.0,0.2757807672023773,4.0,0.0,1.0
834780,293.26177978515625,297.1499938964844,293.1499938964844,0.0030848151072859,-234.2306365966797,295.3526306152344,0.5455765128135681,0.050000000745058,0.0458440631628036,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5455765128135681,0.050000000745058,0.0482760034501552,293.3793029785156,297.1499938964844,293.1499938964844,0.0055034221149981,-313.4481506347656,298.4000549316406,0.5455765128135681,0.050000000745058,0.0356564931571483,293.1438903808594,297.1499938964844,293.1499938964844,0.0600476711988449,-1644.9482421875,304.1487121582031,0.719166100025177,0.1093422397971153,0.1043356582522392,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5455765128135681,0.050000000745058,0.2290005832910537,291.1277160644531,291.1499938964844,273.9140014648437,271.7455139160156,285.818359375,294.8809814453125,291.12762451171875,1.0,0.1566120386123657,0.9549587965011596,0.9549587965011596,1.0,1.0,-0.5557546019554138,0.2404694259166717,0.3152851462364197,0.0810823068022728,0.0,0.0,0.1905762255191803,24.95062828063965,25.0,-1.2926417589187622,-2977.88330078125,33.3402214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06719970703125,299.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.0660222843289375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398128569126129,0.1398171335458755,-4.274817911209539e-06,0.0,6.700422818539664e-05,0.0,0.0,5.518112182617188,0.0,0.0,0.0,0.276055097579956,4.0,0.0,1.0
834840,293.26177978515625,297.1499938964844,293.1499938964844,0.0030848151072859,-234.2306365966797,295.3526306152344,0.5455765128135681,0.050000000745058,0.0458440631628036,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5455765128135681,0.050000000745058,0.0482760034501552,293.3793029785156,297.1499938964844,293.1499938964844,0.0055034221149981,-313.4481506347656,298.4000549316406,0.5455765128135681,0.050000000745058,0.0356564931571483,293.1438903808594,297.1499938964844,293.1499938964844,0.0600476711988449,-1644.9482421875,304.1487121582031,0.719166100025177,0.1093422397971153,0.1043356582522392,293.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5455765128135681,0.050000000745058,0.2290005832910537,291.1277160644531,291.1499938964844,273.9140014648437,271.7455139160156,285.818359375,294.8809814453125,291.12762451171875,1.0,0.1566120386123657,0.9549587965011596,0.9549587965011596,1.0,1.0,-0.5557546019554138,0.2404694259166717,0.3152851462364197,0.0810823068022728,0.0,0.0,0.1905762255191803,24.95062828063965,25.0,-1.2926417589187622,-2977.88330078125,33.3402214050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06719970703125,299.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.0660222843289375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398128569126129,0.1398171335458755,-4.274817911209539e-06,0.0,6.700422818539664e-05,0.0,0.0,5.518112182617188,0.0,0.0,0.0,0.276055097579956,4.0,0.0,1.0
834900,293.26031494140625,297.1499938964844,293.1499938964844,0.0030734748579561,-233.3806915283203,295.3370666503906,0.5456010699272156,0.050000000745058,0.045843880623579,294.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5456010699272156,0.050000000745058,0.04827581346035,293.37799072265625,297.1499938964844,293.1499938964844,0.0054714512079954,-311.89306640625,298.3636779785156,0.5456010699272156,0.050000000745058,0.035656351596117,293.14324951171875,297.1499938964844,293.1499938964844,0.0602130964398384,-1647.9549560546875,304.1486511230469,0.7196072340011597,0.1095495447516441,0.1045261323451995,293.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5456010699272156,0.050000000745058,0.2289996743202209,291.1275939941406,291.1499938964844,273.88751220703125,271.7268371582031,285.8040771484375,294.8770751953125,291.1275634765625,1.0,0.1566254645586013,0.955126404762268,0.955126404762268,1.0,1.0,-0.555981457233429,0.2405851483345031,0.3153963088989258,0.0810918733477592,0.0,0.0,0.1920829862356186,24.9470329284668,25.0,-0.584661066532135,-2987.844970703125,33.35839080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0653381347656,299.98468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4140625,18000.0,0.0,0.0,0.066208429634571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406363695859909,0.1406406462192535,-4.276278559700586e-06,0.0,6.71931411488913e-05,0.0,0.0,5.553608417510986,0.0,0.0,0.0,0.2761923372745514,4.0,0.0,1.0
834960,293.25885009765625,297.1499938964844,293.1499938964844,0.0030623588245362,-232.54641723632807,295.3219299316406,0.545626699924469,0.050000000745058,0.0458436906337738,294.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.545626699924469,0.050000000745058,0.0482756160199642,293.3765869140625,297.1499938964844,293.1499938964844,0.0054400116205215,-310.3570556640625,298.32794189453125,0.545626699924469,0.050000000745058,0.0356562063097953,293.142578125,297.1499938964844,293.1499938964844,0.0603870674967765,-1651.1181640625,304.1485900878906,0.7200713157653809,0.1097688972949981,0.1047274023294448,293.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.545626699924469,0.050000000745058,0.2289987355470657,291.1275939941406,291.1499938964844,273.86065673828125,271.70782470703125,285.7894897460937,294.8730163574219,291.12762451171875,1.0,0.1566397845745086,0.9552925229072572,0.9552925229072572,1.0,1.0,-0.5562211871147156,0.2407073080539703,0.3155139088630676,0.0811016932129859,0.0,0.0,0.1935774832963943,24.94329833984375,25.0,-0.0993347764015197,-2997.8056640625,33.37765884399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.06317138671875,299.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.066401720046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414575576782226,0.1414618343114853,-4.277741027181037e-06,0.0,6.73893082421273e-05,0.0,0.0,5.589054107666016,0.0,0.0,0.0,0.2763294875621795,4.0,0.0,1.0
835020,293.2557373046875,297.1499938964844,293.1499938964844,0.0030409125611186,-230.93492126464844,295.2928466796875,0.545681357383728,0.050000000745058,0.0458432883024215,294.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.545681357383728,0.050000000745058,0.0482751913368701,293.3734741210937,297.1499938964844,293.1499938964844,0.0053785350173711,-307.33624267578125,298.2579345703125,0.545681357383728,0.050000000745058,0.03565588966012,293.1411437988281,297.1499938964844,293.1499938964844,0.0607632771134376,-1657.9647216796875,304.1484375,0.7210718393325806,0.1102435439825058,0.1051641553640365,293.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.545681357383728,0.050000000745058,0.2289967238903045,291.12774658203125,291.1499938964844,273.8059997558594,271.6688842773437,285.75958251953125,294.86444091796875,291.1278076171875,1.0,0.1566713154315948,0.9556247591972352,0.9556247591972352,1.0,1.0,-0.5567415356636047,0.2409719079732895,0.3157696425914764,0.0811226963996887,0.0,0.0,0.1965343505144119,24.93538856506348,25.0,0.3220879137516022,-3017.7705078125,33.41969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0581359863281,300.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.0668093413114547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430948674678802,0.1430991441011428,-4.280668690626044e-06,0.0,6.780299008823931e-05,0.0,0.0,5.6598711013793945,0.0,0.0,0.0,0.2766036987304687,4.0,0.0,1.0
835080,293.2557373046875,297.1499938964844,293.1499938964844,0.0030409125611186,-230.93492126464844,295.2928466796875,0.545681357383728,0.050000000745058,0.0458432883024215,294.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.545681357383728,0.050000000745058,0.0482751913368701,293.3734741210937,297.1499938964844,293.1499938964844,0.0053785350173711,-307.33624267578125,298.2579345703125,0.545681357383728,0.050000000745058,0.03565588966012,293.1411437988281,297.1499938964844,293.1499938964844,0.0607632771134376,-1657.9647216796875,304.1484375,0.7210718393325806,0.1102435439825058,0.1051641553640365,293.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.545681357383728,0.050000000745058,0.2289967238903045,291.12774658203125,291.1499938964844,273.8059997558594,271.6688842773437,285.75958251953125,294.86444091796875,291.1278076171875,1.0,0.1566713154315948,0.9556247591972352,0.9556247591972352,1.0,1.0,-0.5567415356636047,0.2409719079732895,0.3157696425914764,0.0811226963996887,0.0,0.0,0.1965343505144119,24.93538856506348,25.0,0.3220879137516022,-3017.7705078125,33.41969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0581359863281,300.01495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.0668093413114547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430948674678802,0.1430991441011428,-4.280668690626044e-06,0.0,6.780299008823931e-05,0.0,0.0,5.6598711013793945,0.0,0.0,0.0,0.2766036987304687,4.0,0.0,1.0
835140,293.2524719238281,297.1499938964844,293.1499938964844,0.0030206230003386,-229.4099884033203,295.2652893066406,0.5457395315170288,0.050000000745058,0.0458428598940372,294.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5457395315170288,0.050000000745058,0.048274740576744,293.3702087402344,297.1499938964844,293.1499938964844,0.0053188544698059,-304.3844299316406,298.1894836425781,0.5457395315170288,0.050000000745058,0.0356555581092834,293.13970947265625,297.1499938964844,293.1499938964844,0.0611783079802989,-1665.5311279296875,304.14825439453125,0.7221658229827881,0.1107647716999054,0.1056461855769157,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5457395315170288,0.050000000745058,0.2289945781230926,291.1278686523437,291.1499938964844,273.75,271.6286926269531,285.7287902832031,294.8554992675781,291.1278991699219,1.0,0.1567070484161377,0.9559569954872132,0.9559569954872132,1.0,1.0,-0.55731600522995,0.2412633150815963,0.3160526752471924,0.0811456218361854,0.0,0.0,0.1994740962982177,24.92709350585937,25.0,0.2173895984888076,-3037.925537109375,33.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0525207519531,300.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.067245066165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447357088327407,0.1447400003671646,-4.2836099964915775e-06,0.0,6.824519368819892e-05,0.0,0.0,5.731023788452148,0.0,0.0,0.0,0.2768794000148773,4.0,0.0,1.0
835200,293.2524719238281,297.1499938964844,293.1499938964844,0.0030206230003386,-229.4099884033203,295.2652893066406,0.5457395315170288,0.050000000745058,0.0458428598940372,294.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5457395315170288,0.050000000745058,0.048274740576744,293.3702087402344,297.1499938964844,293.1499938964844,0.0053188544698059,-304.3844299316406,298.1894836425781,0.5457395315170288,0.050000000745058,0.0356555581092834,293.13970947265625,297.1499938964844,293.1499938964844,0.0611783079802989,-1665.5311279296875,304.14825439453125,0.7221658229827881,0.1107647716999054,0.1056461855769157,293.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5457395315170288,0.050000000745058,0.2289945781230926,291.1278686523437,291.1499938964844,273.75,271.6286926269531,285.7287902832031,294.8554992675781,291.1278991699219,1.0,0.1567070484161377,0.9559569954872132,0.9559569954872132,1.0,1.0,-0.55731600522995,0.2412633150815963,0.3160526752471924,0.0811456218361854,0.0,0.0,0.1994740962982177,24.92709350585937,25.0,0.2173895984888076,-3037.925537109375,33.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0525207519531,300.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.067245066165924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447357088327407,0.1447400003671646,-4.2836099964915775e-06,0.0,6.824519368819892e-05,0.0,0.0,5.731023788452148,0.0,0.0,0.0,0.2768794000148773,4.0,0.0,1.0
835260,293.2491149902344,297.1499938964844,293.1499938964844,0.0030014202930033,-227.9676208496093,295.2390441894531,0.545799970626831,0.050000000745058,0.0458424165844917,294.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.545799970626831,0.050000000745058,0.0482742711901664,293.3668518066406,297.1499938964844,293.1499938964844,0.0052608298137784,-301.498046875,298.12237548828125,0.545799970626831,0.050000000745058,0.0356552116572856,293.1382141113281,297.1499938964844,293.1499938964844,0.0616272427141666,-1673.732421875,304.1481018066406,0.7233366370201111,0.1113259419798851,0.1061669066548347,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.545799970626831,0.050000000745058,0.2289923578500747,291.1278076171875,291.1499938964844,273.6933288574219,271.5877990722656,285.6974792480469,294.8464050292969,291.1277770996094,1.0,0.1567468494176864,0.9562864899635316,0.9562864899635316,1.0,1.0,-0.5579367280006409,0.2415755987167358,0.316361129283905,0.0811746791005134,0.0,0.0,0.2024362534284591,24.918682098388672,25.0,-0.0726468861103057,-3058.44384765625,33.517765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0467529296875,300.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23828125,18000.0,0.0,0.0,0.0677050277590751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464019864797592,0.1464062631130218,-4.286594958102796e-06,0.0,6.871199730085209e-05,0.0,0.0,5.803455352783203,0.0,0.0,0.0,0.277160108089447,4.0,0.0,1.0
835320,293.2491149902344,297.1499938964844,293.1499938964844,0.0030014202930033,-227.9676208496093,295.2390441894531,0.545799970626831,0.050000000745058,0.0458424165844917,294.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.545799970626831,0.050000000745058,0.0482742711901664,293.3668518066406,297.1499938964844,293.1499938964844,0.0052608298137784,-301.498046875,298.12237548828125,0.545799970626831,0.050000000745058,0.0356552116572856,293.1382141113281,297.1499938964844,293.1499938964844,0.0616272427141666,-1673.732421875,304.1481018066406,0.7233366370201111,0.1113259419798851,0.1061669066548347,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.545799970626831,0.050000000745058,0.2289923578500747,291.1278076171875,291.1499938964844,273.6933288574219,271.5877990722656,285.6974792480469,294.8464050292969,291.1277770996094,1.0,0.1567468494176864,0.9562864899635316,0.9562864899635316,1.0,1.0,-0.5579367280006409,0.2415755987167358,0.316361129283905,0.0811746791005134,0.0,0.0,0.2024362534284591,24.918682098388672,25.0,-0.0726468861103057,-3058.44384765625,33.517765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0467529296875,300.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23828125,18000.0,0.0,0.0,0.0677050277590751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464019864797592,0.1464062631130218,-4.286594958102796e-06,0.0,6.871199730085209e-05,0.0,0.0,5.803455352783203,0.0,0.0,0.0,0.277160108089447,4.0,0.0,1.0
835380,293.24566650390625,297.1499938964844,293.1499938964844,0.0029832599684596,-226.60406494140625,295.21405029296875,0.5458624362945557,0.050000000745058,0.0458419546484947,294.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5458624362945557,0.050000000745058,0.0482737869024276,293.3633728027344,297.1499938964844,293.1499938964844,0.0052044549956917,-298.6776733398437,298.056640625,0.5458624362945557,0.050000000745058,0.035654854029417,293.1367492675781,297.1499938964844,293.1499938964844,0.0621076002717018,-1682.525146484375,304.1479187011719,0.7245782613754272,0.1119251474738121,0.1067240461707115,293.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5458624362945557,0.050000000745058,0.2289900630712509,291.1275939941406,291.1499938964844,273.6366577148437,271.5468444824219,285.6661682128906,294.8371276855469,291.1275329589844,1.0,0.1567907333374023,0.9566159248352052,0.9566159248352052,1.0,1.0,-0.5586009621620178,0.2419050335884094,0.3166959583759308,0.0812151506543159,0.0,0.0,0.2054388225078582,24.9102783203125,25.0,-0.2640300095081329,-3079.4326171875,33.573204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04107666015625,300.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0681867599487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481086462736129,0.1481129378080368,-4.289659955247771e-06,0.0,6.920089799677953e-05,0.0,0.0,5.877840995788574,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
835440,293.24566650390625,297.1499938964844,293.1499938964844,0.0029832599684596,-226.60406494140625,295.21405029296875,0.5458624362945557,0.050000000745058,0.0458419546484947,294.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5458624362945557,0.050000000745058,0.0482737869024276,293.3633728027344,297.1499938964844,293.1499938964844,0.0052044549956917,-298.6776733398437,298.056640625,0.5458624362945557,0.050000000745058,0.035654854029417,293.1367492675781,297.1499938964844,293.1499938964844,0.0621076002717018,-1682.525146484375,304.1479187011719,0.7245782613754272,0.1119251474738121,0.1067240461707115,293.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5458624362945557,0.050000000745058,0.2289900630712509,291.1275939941406,291.1499938964844,273.6366577148437,271.5468444824219,285.6661682128906,294.8371276855469,291.1275329589844,1.0,0.1567907333374023,0.9566159248352052,0.9566159248352052,1.0,1.0,-0.5586009621620178,0.2419050335884094,0.3166959583759308,0.0812151506543159,0.0,0.0,0.2054388225078582,24.9102783203125,25.0,-0.2640300095081329,-3079.4326171875,33.573204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.04107666015625,300.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0681867599487304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481086462736129,0.1481129378080368,-4.289659955247771e-06,0.0,6.920089799677953e-05,0.0,0.0,5.877840995788574,0.0,0.0,0.0,0.2774485051631927,4.0,0.0,1.0
835500,293.2439270019531,297.1499938964844,293.1499938964844,0.0029745786450803,-225.9521331787109,295.2020874023437,0.5458942651748657,0.050000000745058,0.0458417199552059,294.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5458942651748657,0.050000000745058,0.0482735410332679,293.3616027832031,297.1499938964844,293.1499938964844,0.0051769129931926,-297.293701171875,298.0243530273437,0.5458942651748657,0.050000000745058,0.0356546714901924,293.1360168457031,297.1499938964844,293.1499938964844,0.0623593181371688,-1687.139404296875,304.1478576660156,0.7252254486083984,0.1122390925884246,0.1070163249969482,293.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5458942651748657,0.050000000745058,0.2289888858795166,291.1274719238281,291.1499938964844,273.6083374023437,271.5263671875,285.6504821777344,294.8324584960937,291.1274108886719,1.0,0.1568142473697662,0.9567806720733644,0.9567806720733644,1.0,1.0,-0.5589495301246643,0.2420762330293655,0.3168733119964599,0.0812396481633186,0.0,0.0,0.2069543600082397,24.90610313415528,25.0,-0.2991761267185211,-3090.120849609375,33.6025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0383605957031,300.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.955078125,18000.0,0.0,0.0,0.068435251712799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489779651165008,0.1489822566509246,-4.29122928835568e-06,0.0,6.945307541172951e-05,0.0,0.0,5.9158148765563965,0.0,0.0,0.0,0.2775958478450775,4.0,0.0,1.0
835560,293.2421569824219,297.1499938964844,293.1499938964844,0.0029661525040864,-225.3192138671875,295.19049072265625,0.5459264516830444,0.050000000745058,0.0458414852619171,294.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5459264516830444,0.050000000745058,0.0482732914388179,293.3597717285156,297.1499938964844,293.1499938964844,0.0051497891545295,-295.9266357421875,297.9924621582031,0.5459264516830444,0.050000000745058,0.0356544889509677,293.13525390625,297.1499938964844,293.1499938964844,0.0626181289553642,-1691.88818359375,304.14776611328125,0.7258889675140381,0.1125620752573013,0.107317179441452,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5459264516830444,0.050000000745058,0.2289877086877823,291.1273498535156,291.1499938964844,273.5799865722656,271.505859375,285.6347961425781,294.8277282714844,291.1272888183594,1.0,0.1568387895822525,0.956943154335022,0.956943154335022,1.0,1.0,-0.5593083500862122,0.242251455783844,0.3170569241046905,0.081266775727272,0.0,0.0,0.2084770798683166,24.90195083618164,25.0,-0.3005125522613525,-3100.930419921875,33.632896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.03570556640625,300.0875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.861328125,18000.0,0.0,0.0,0.0686881244182586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498568952083587,0.1498611867427826,-4.292821358831134e-06,0.0,6.970971298869699e-05,0.0,0.0,5.954266548156738,0.0,0.0,0.0,0.2777451276779175,4.0,0.0,1.0
835620,293.2386169433594,297.1499938964844,293.1499938964844,0.0029500094242393,-224.10641479492188,295.168212890625,0.5459917783737183,0.050000000745058,0.0458410046994686,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5459917783737183,0.050000000745058,0.0482727847993373,293.3560791015625,297.1499938964844,293.1499938964844,0.005096704699099,-293.2398986816406,297.9298095703125,0.5459917783737183,0.050000000745058,0.0356541126966476,293.1337890625,297.1499938964844,293.1499938964844,0.0631554052233696,-1701.7615966796875,304.1476135253906,0.7272604703903198,0.1132327243685722,0.1079426109790802,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5459917783737183,0.050000000745058,0.22898530960083,291.1271057128906,291.1499938964844,273.5233459472656,271.4647827148437,285.6015930175781,294.81524658203125,291.1270446777344,1.0,0.1568906754255294,0.9572681188583374,0.9572681188583374,1.0,1.0,-0.5600544214248657,0.2426131069660186,0.317441314458847,0.0813284888863563,0.0,0.0,0.211544007062912,24.89372444152832,25.0,-0.4617265164852142,-3123.074462890625,33.69646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0307312011719,300.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.0692052617669105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516418009996414,0.1516460925340652,-4.2960705286532175e-06,0.0,7.023454236332327e-05,0.0,0.0,6.032533645629883,0.0,0.0,0.0,0.2780493199825287,4.0,0.0,1.0
835680,293.2386169433594,297.1499938964844,293.1499938964844,0.0029500094242393,-224.10641479492188,295.168212890625,0.5459917783737183,0.050000000745058,0.0458410046994686,294.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5459917783737183,0.050000000745058,0.0482727847993373,293.3560791015625,297.1499938964844,293.1499938964844,0.005096704699099,-293.2398986816406,297.9298095703125,0.5459917783737183,0.050000000745058,0.0356541126966476,293.1337890625,297.1499938964844,293.1499938964844,0.0631554052233696,-1701.7615966796875,304.1476135253906,0.7272604703903198,0.1132327243685722,0.1079426109790802,293.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5459917783737183,0.050000000745058,0.22898530960083,291.1271057128906,291.1499938964844,273.5233459472656,271.4647827148437,285.6015930175781,294.81524658203125,291.1270446777344,1.0,0.1568906754255294,0.9572681188583374,0.9572681188583374,1.0,1.0,-0.5600544214248657,0.2426131069660186,0.317441314458847,0.0813284888863563,0.0,0.0,0.211544007062912,24.89372444152832,25.0,-0.4617265164852142,-3123.074462890625,33.69646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0307312011719,300.105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.0692052617669105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516418009996414,0.1516460925340652,-4.2960705286532175e-06,0.0,7.023454236332327e-05,0.0,0.0,6.032533645629883,0.0,0.0,0.0,0.2780493199825287,4.0,0.0,1.0
835740,293.23504638671875,297.1499938964844,293.1499938964844,0.0029347699601203,-222.972396850586,295.1463928222656,0.5460571646690369,0.050000000745058,0.0458405241370201,294.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5460571646690369,0.050000000745058,0.0482722781598567,293.35235595703125,297.1499938964844,293.1499938964844,0.0050451843999326,-290.6327209472656,297.8679504394531,0.5460571646690369,0.050000000745058,0.0356537401676178,293.13238525390625,297.1499938964844,293.1499938964844,0.0637247711420059,-1712.2667236328125,304.1474609375,0.7286843061447144,0.1139306053519249,0.1085968166589737,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5460571646690369,0.050000000745058,0.2289829105138778,291.12579345703125,291.1499938964844,273.4666748046875,271.42364501953125,285.5495300292969,294.7705993652344,291.1250305175781,1.0,0.1569464206695556,0.9575930833816528,0.9575930833816528,1.0,1.0,-0.5608350038528442,0.2429883331060409,0.3178466558456421,0.0813993513584137,0.0,0.0,0.2148275226354599,24.88578987121582,25.0,-3.743706464767456,-3149.766357421875,33.76370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0257568359375,300.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.0697420239448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535198986530304,0.1535241901874542,-4.29943702329183e-06,0.0,7.077929330989718e-05,0.0,0.0,6.11504602432251,0.0,0.0,0.0,0.2783700823783874,4.0,0.0,1.0
