time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835800,293.23504638671875,297.1499938964844,293.1499938964844,0.0029347699601203,-222.972396850586,295.1463928222656,0.5460571646690369,0.050000000745058,0.0458405241370201,294.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5460571646690369,0.050000000745058,0.0482722781598567,293.35235595703125,297.1499938964844,293.1499938964844,0.0050451843999326,-290.6327209472656,297.8679504394531,0.5460571646690369,0.050000000745058,0.0356537401676178,293.13238525390625,297.1499938964844,293.1499938964844,0.0637247711420059,-1712.2667236328125,304.1474609375,0.7286843061447144,0.1139306053519249,0.1085968166589737,293.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5460571646690369,0.050000000745058,0.2289829105138778,291.12579345703125,291.1499938964844,273.4666748046875,271.42364501953125,285.5495300292969,294.7705993652344,291.1250305175781,1.0,0.1569464206695556,0.9575930833816528,0.9575930833816528,1.0,1.0,-0.5608350038528442,0.2429883331060409,0.3178466558456421,0.0813993513584137,0.0,0.0,0.2148275226354599,24.88578987121582,25.0,-3.743706464767456,-3149.766357421875,33.76370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0257568359375,300.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.0697420239448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535198986530304,0.1535241901874542,-4.29943702329183e-06,0.0,7.077929330989718e-05,0.0,0.0,6.11504602432251,0.0,0.0,0.0,0.2783700823783874,4.0,0.0,1.0
835860,293.2316589355469,297.1499938964844,293.1499938964844,0.0029205798637121,-221.9449462890625,295.1230163574219,0.5461190342903137,0.050000000745058,0.0458400696516037,294.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5461190342903137,0.050000000745058,0.0482718013226985,293.3487854003906,297.1499938964844,293.1499938964844,0.0049954592250287,-288.13983154296875,297.8052673339844,0.5461190342903137,0.050000000745058,0.0356533862650394,293.1310729980469,297.1499938964844,293.1499938964844,0.0643270313739776,-1723.44970703125,304.1473083496094,0.7301269173622131,0.1146401464939117,0.1092651933431625,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5461190342903137,0.050000000745058,0.2289806306362152,291.1210327148437,291.1499938964844,273.4100036621094,271.3824157714844,285.4926147460937,294.7159423828125,291.1197814941406,1.0,0.15700563788414,0.957915186882019,0.957915186882019,1.0,1.0,-0.5616328120231628,0.2433699369430542,0.318262904882431,0.0814755707979202,0.0,0.0,0.2189906537532806,24.87873268127441,25.0,-7.055591583251953,-3180.60986328125,33.83353805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0194702148437,300.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.107421875,18000.0,0.0,0.0,0.0703141316771507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558538824319839,0.1558581888675689,-4.3033478505094536e-06,0.0,7.13599001755938e-05,0.0,0.0,6.217530727386475,0.0,0.0,0.0,0.2787652313709259,4.0,0.0,1.0
835920,293.2316589355469,297.1499938964844,293.1499938964844,0.0029205798637121,-221.9449462890625,295.1230163574219,0.5461190342903137,0.050000000745058,0.0458400696516037,294.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5461190342903137,0.050000000745058,0.0482718013226985,293.3487854003906,297.1499938964844,293.1499938964844,0.0049954592250287,-288.13983154296875,297.8052673339844,0.5461190342903137,0.050000000745058,0.0356533862650394,293.1310729980469,297.1499938964844,293.1499938964844,0.0643270313739776,-1723.44970703125,304.1473083496094,0.7301269173622131,0.1146401464939117,0.1092651933431625,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5461190342903137,0.050000000745058,0.2289806306362152,291.1210327148437,291.1499938964844,273.4100036621094,271.3824157714844,285.4926147460937,294.7159423828125,291.1197814941406,1.0,0.15700563788414,0.957915186882019,0.957915186882019,1.0,1.0,-0.5616328120231628,0.2433699369430542,0.318262904882431,0.0814755707979202,0.0,0.0,0.2189906537532806,24.87873268127441,25.0,-7.055591583251953,-3180.60986328125,33.83353805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0194702148437,300.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.107421875,18000.0,0.0,0.0,0.0703141316771507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558538824319839,0.1558581888675689,-4.3033478505094536e-06,0.0,7.13599001755938e-05,0.0,0.0,6.217530727386475,0.0,0.0,0.0,0.2787652313709259,4.0,0.0,1.0
835980,293.2283630371094,297.1499938964844,293.1499938964844,0.0029071350581943,-220.97576904296875,295.1000366210937,0.5461768507957458,0.050000000745058,0.0458396449685096,294.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5461768507957458,0.050000000745058,0.0482713542878627,293.3453369140625,297.1499938964844,293.1499938964844,0.0049468143843114,-285.6925354003906,297.7430725097656,0.5461768507957458,0.050000000745058,0.0356530547142028,293.1299133300781,297.1499938964844,293.1499938964844,0.0649386197328567,-1734.833984375,304.1471862792969,0.7315780520439148,0.1153593808412551,0.1099425628781318,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5461768507957458,0.050000000745058,0.2289785146713256,291.1156005859375,291.1499938964844,273.35333251953125,271.3411560058594,285.4356384277344,294.6609802246094,291.114501953125,1.0,0.1570678502321243,0.9582372903823853,0.9582372903823853,1.0,1.0,-0.5624417662620544,0.2437554746866226,0.3186862766742706,0.0815557464957237,0.0,0.0,0.2239548116922378,24.87259292602539,25.0,-7.218531608581543,-3216.052490234375,33.905418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0107116699219,300.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.070940725505352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587557345628738,0.1587600409984588,-4.308315055823186e-06,0.0,7.199581887107342e-05,0.0,0.0,6.34559965133667,0.0,0.0,0.0,0.2792592346668243,4.0,0.0,1.0
836040,293.2283630371094,297.1499938964844,293.1499938964844,0.0029071350581943,-220.97576904296875,295.1000366210937,0.5461768507957458,0.050000000745058,0.0458396449685096,294.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5461768507957458,0.050000000745058,0.0482713542878627,293.3453369140625,297.1499938964844,293.1499938964844,0.0049468143843114,-285.6925354003906,297.7430725097656,0.5461768507957458,0.050000000745058,0.0356530547142028,293.1299133300781,297.1499938964844,293.1499938964844,0.0649386197328567,-1734.833984375,304.1471862792969,0.7315780520439148,0.1153593808412551,0.1099425628781318,293.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5461768507957458,0.050000000745058,0.2289785146713256,291.1156005859375,291.1499938964844,273.35333251953125,271.3411560058594,285.4356384277344,294.6609802246094,291.114501953125,1.0,0.1570678502321243,0.9582372903823853,0.9582372903823853,1.0,1.0,-0.5624417662620544,0.2437554746866226,0.3186862766742706,0.0815557464957237,0.0,0.0,0.2239548116922378,24.87259292602539,25.0,-7.218531608581543,-3216.052490234375,33.905418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0107116699219,300.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.814453125,18000.0,0.0,0.0,0.070940725505352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587557345628738,0.1587600409984588,-4.308315055823186e-06,0.0,7.199581887107342e-05,0.0,0.0,6.34559965133667,0.0,0.0,0.0,0.2792592346668243,4.0,0.0,1.0
836100,293.22674560546875,297.1499938964844,293.1499938964844,0.0029006111435592,-220.50201416015625,295.0891418457031,0.5462045669555664,0.050000000745058,0.0458394400775432,294.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5462045669555664,0.050000000745058,0.0482711382210254,293.3436584472656,297.1499938964844,293.1499938964844,0.0049227606505155,-284.47283935546875,297.7125549316406,0.5462045669555664,0.050000000745058,0.0356528982520103,293.1293640136719,297.1499938964844,293.1499938964844,0.0652444884181022,-1740.52978515625,304.14715576171875,0.732308566570282,0.1157233342528343,0.110285185277462,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5462045669555664,0.050000000745058,0.2289775013923645,291.1133117675781,291.1499938964844,273.32501220703125,271.32049560546875,285.40728759765625,294.6336975097656,291.1123962402344,1.0,0.1570999920368194,0.9583983421325684,0.9583983421325684,1.0,1.0,-0.5628510117530823,0.2439499944448471,0.318901002407074,0.0815974101424217,0.0,0.0,0.2266403287649154,24.869796752929688,25.0,-6.420469284057617,-3234.9921875,33.94211959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.00518798828125,300.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.87109375,18000.0,0.0,0.0,0.0712808221578598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603727489709854,0.1603770554065704,-4.31118451160728e-06,0.0,7.234097574837506e-05,0.0,0.0,6.417356014251709,0.0,0.0,0.0,0.2795374095439911,4.0,0.0,1.0
836160,293.2251892089844,297.1499938964844,293.1499938964844,0.0028942036442458,-220.0334625244141,295.0787658691406,0.546231746673584,0.050000000745058,0.0458392426371574,294.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.546231746673584,0.050000000745058,0.0482709296047687,293.3420104980469,297.1499938964844,293.1499938964844,0.0048988950438797,-283.2552795410156,297.68243408203125,0.546231746673584,0.050000000745058,0.0356527417898178,293.1288146972656,297.1499938964844,293.1499938964844,0.0655497387051582,-1746.2147216796875,304.1470947265625,0.7330428957939148,0.116090215742588,0.1106304749846458,293.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.546231746673584,0.050000000745058,0.2289765030145645,291.1114196777344,291.1499938964844,273.2966613769531,271.2998352050781,285.3789978027344,294.6065368652344,291.1107177734375,1.0,0.1571327298879623,0.958557665348053,0.958557665348053,1.0,1.0,-0.5632635354995728,0.2441460043191909,0.3191175162792206,0.0816394165158271,0.0,0.0,0.2294033467769622,24.86713600158692,25.0,-5.306224346160889,-3254.4384765625,33.97929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9989013671875,300.1950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.072265625,18000.0,0.0,0.0,0.0716393962502479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620664745569229,0.1620707958936691,-4.314253146731062e-06,0.0,7.270487549249083e-05,0.0,0.0,6.492800235748291,0.0,0.0,0.0,0.2798307836055755,4.0,0.0,1.0
836220,293.2220764160156,297.1499938964844,293.1499938964844,0.002881713444367,-219.1091766357422,295.0596008300781,0.5462842583656311,0.050000000745058,0.0458388552069664,294.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462842583656311,0.050000000745058,0.0482705235481262,293.33868408203125,297.1499938964844,293.1499938964844,0.0048517202958464,-280.8255310058594,297.6236877441406,0.5462842583656311,0.050000000745058,0.0356524437665939,293.1278076171875,297.1499938964844,293.1499938964844,0.0661580115556716,-1757.5426025390625,304.1470642089844,0.7345246076583862,0.1168333068490028,0.111329860985279,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462842583656311,0.050000000745058,0.2289745807647705,291.10906982421875,291.1499938964844,273.239990234375,271.2584228515625,285.32244873046875,294.5524597167969,291.1087646484375,1.0,0.1571999788284301,0.958876371383667,0.958876371383667,1.0,1.0,-0.5640991926193237,0.2445453107357025,0.3195538818836212,0.0817194208502769,0.0,0.0,0.2350387871265411,24.86216926574707,25.0,-2.6972038745880127,-3294.25341796875,34.05510330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9844665527344,300.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.97265625,18000.0,0.0,0.0,0.0724165514111518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656118035316467,0.1656161248683929,-4.32087472290732e-06,0.0,7.349358929786831e-05,0.0,0.0,6.6516642570495605,0.0,0.0,0.0,0.2804514169692993,4.0,0.0,1.0
836280,293.2220764160156,297.1499938964844,293.1499938964844,0.002881713444367,-219.1091766357422,295.0596008300781,0.5462842583656311,0.050000000745058,0.0458388552069664,294.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462842583656311,0.050000000745058,0.0482705235481262,293.33868408203125,297.1499938964844,293.1499938964844,0.0048517202958464,-280.8255310058594,297.6236877441406,0.5462842583656311,0.050000000745058,0.0356524437665939,293.1278076171875,297.1499938964844,293.1499938964844,0.0661580115556716,-1757.5426025390625,304.1470642089844,0.7345246076583862,0.1168333068490028,0.111329860985279,293.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.5462842583656311,0.050000000745058,0.2289745807647705,291.10906982421875,291.1499938964844,273.239990234375,271.2584228515625,285.32244873046875,294.5524597167969,291.1087646484375,1.0,0.1571999788284301,0.958876371383667,0.958876371383667,1.0,1.0,-0.5640991926193237,0.2445453107357025,0.3195538818836212,0.0817194208502769,0.0,0.0,0.2350387871265411,24.86216926574707,25.0,-2.6972038745880127,-3294.25341796875,34.05510330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9844665527344,300.2258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.97265625,18000.0,0.0,0.0,0.0724165514111518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656118035316467,0.1656161248683929,-4.32087472290732e-06,0.0,7.349358929786831e-05,0.0,0.0,6.6516642570495605,0.0,0.0,0.0,0.2804514169692993,4.0,0.0,1.0
836340,293.21905517578125,297.1499938964844,293.1499938964844,0.0028696653898805,-218.2040863037109,295.04254150390625,0.5463345050811768,0.050000000745058,0.0458384864032268,294.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5463345050811768,0.050000000745058,0.0482701323926448,293.33544921875,297.1499938964844,293.1499938964844,0.0048051695339381,-278.399169921875,297.5668029785156,0.5463345050811768,0.050000000745058,0.0356521569192409,293.1268310546875,297.1499938964844,293.1499938964844,0.0667642205953598,-1768.8338623046875,304.14703369140625,0.7360250353813171,0.1175889745354652,0.1120411902666091,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5463345050811768,0.050000000745058,0.2289727330207824,291.1084289550781,291.1499938964844,273.1833190917969,271.2169494628906,285.2662048339844,294.4991760253906,291.10845947265625,1.0,0.1572694927453994,0.959195077419281,0.959195077419281,1.0,1.0,-0.5649493932723999,0.2449557483196258,0.319993644952774,0.081791266798973,0.0,0.0,0.2406394481658935,24.85760498046875,25.0,-0.2970037758350372,-3334.3076171875,34.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9683532714844,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.0732725784182548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692472994327545,0.1692516356706619,-4.327905116952024e-06,0.0,7.436235318891704e-05,0.0,0.0,6.815867900848389,0.0,0.0,0.0,0.2810964584350586,4.0,0.0,1.0
836400,293.21905517578125,297.1499938964844,293.1499938964844,0.0028696653898805,-218.2040863037109,295.04254150390625,0.5463345050811768,0.050000000745058,0.0458384864032268,294.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5463345050811768,0.050000000745058,0.0482701323926448,293.33544921875,297.1499938964844,293.1499938964844,0.0048051695339381,-278.399169921875,297.5668029785156,0.5463345050811768,0.050000000745058,0.0356521569192409,293.1268310546875,297.1499938964844,293.1499938964844,0.0667642205953598,-1768.8338623046875,304.14703369140625,0.7360250353813171,0.1175889745354652,0.1120411902666091,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.5463345050811768,0.050000000745058,0.2289727330207824,291.1084289550781,291.1499938964844,273.1833190917969,271.2169494628906,285.2662048339844,294.4991760253906,291.10845947265625,1.0,0.1572694927453994,0.959195077419281,0.959195077419281,1.0,1.0,-0.5649493932723999,0.2449557483196258,0.319993644952774,0.081791266798973,0.0,0.0,0.2406394481658935,24.85760498046875,25.0,-0.2970037758350372,-3334.3076171875,34.132816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9683532714844,300.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.478515625,18000.0,0.0,0.0,0.0732725784182548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692472994327545,0.1692516356706619,-4.327905116952024e-06,0.0,7.436235318891704e-05,0.0,0.0,6.815867900848389,0.0,0.0,0.0,0.2810964584350586,4.0,0.0,1.0
836460,293.216064453125,297.1499938964844,293.1499938964844,0.0028581330552697,-217.32725524902344,295.0273132324219,0.5463829040527344,0.050000000745058,0.0458381325006485,294.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5463829040527344,0.050000000745058,0.048269759863615,293.33233642578125,297.1499938964844,293.1499938964844,0.0047591924667358,-275.97882080078125,297.5113830566406,0.5463829040527344,0.050000000745058,0.0356518812477588,293.1259460449219,297.1499938964844,293.1499938964844,0.0673704370856285,-1780.1328125,304.1470031738281,0.7375444173812866,0.118356741964817,0.1127641126513481,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5463829040527344,0.050000000745058,0.2289709597826004,291.109130859375,291.1499938964844,273.1266784667969,271.1754150390625,285.2108154296875,294.4476623535156,291.1094055175781,1.0,0.1573410630226135,0.9595108032226562,0.9595108032226562,1.0,1.0,-0.5658136010169983,0.2453760802745819,0.3204375505447387,0.0818569883704185,0.0,0.0,0.2460489869117736,24.85338020324707,25.0,1.5061012506484983,-3373.72412109375,34.212345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9520263671875,300.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.455078125,18000.0,0.0,0.0,0.074196770787239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728578507900238,0.1728621870279312,-4.335092853580136e-06,0.0,7.530028960900381e-05,0.0,0.0,6.980222702026367,0.0,0.0,0.0,0.281745046377182,4.0,0.0,1.0
836520,293.216064453125,297.1499938964844,293.1499938964844,0.0028581330552697,-217.32725524902344,295.0273132324219,0.5463829040527344,0.050000000745058,0.0458381325006485,294.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5463829040527344,0.050000000745058,0.048269759863615,293.33233642578125,297.1499938964844,293.1499938964844,0.0047591924667358,-275.97882080078125,297.5113830566406,0.5463829040527344,0.050000000745058,0.0356518812477588,293.1259460449219,297.1499938964844,293.1499938964844,0.0673704370856285,-1780.1328125,304.1470031738281,0.7375444173812866,0.118356741964817,0.1127641126513481,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5463829040527344,0.050000000745058,0.2289709597826004,291.109130859375,291.1499938964844,273.1266784667969,271.1754150390625,285.2108154296875,294.4476623535156,291.1094055175781,1.0,0.1573410630226135,0.9595108032226562,0.9595108032226562,1.0,1.0,-0.5658136010169983,0.2453760802745819,0.3204375505447387,0.0818569883704185,0.0,0.0,0.2460489869117736,24.85338020324707,25.0,1.5061012506484983,-3373.72412109375,34.212345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9520263671875,300.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.455078125,18000.0,0.0,0.0,0.074196770787239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728578507900238,0.1728621870279312,-4.335092853580136e-06,0.0,7.530028960900381e-05,0.0,0.0,6.980222702026367,0.0,0.0,0.0,0.281745046377182,4.0,0.0,1.0
836580,293.2131652832031,297.1499938964844,293.1499938964844,0.0028471448458731,-216.4845123291016,295.0136108398437,0.546430230140686,0.050000000745058,0.0458377860486507,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.546430230140686,0.050000000745058,0.0482693947851657,293.3293762207031,297.1499938964844,293.1499938964844,0.0047136330977082,-273.5615539550781,297.4569702148437,0.546430230140686,0.050000000745058,0.035651609301567,293.1251220703125,297.1499938964844,293.1499938964844,0.0679786130785942,-1791.482421875,304.1470031738281,0.7390823364257812,0.1191356182098388,0.1134977266192436,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.546430230140686,0.050000000745058,0.2289692312479019,291.1107482910156,291.1499938964844,273.07000732421875,271.1338195800781,285.1568908691406,294.39874267578125,291.1111755371094,1.0,0.1574145406484604,0.9598265886306764,0.9598265886306764,1.0,1.0,-0.5666907429695129,0.2458029687404632,0.320887804031372,0.0819229036569595,0.0,0.0,0.2511814832687378,24.84945297241211,25.0,2.680106401443481,-3412.034912109375,34.29354476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9369812011719,300.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.751953125,18000.0,0.0,0.0,0.0751706510782241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763692498207092,0.1763735860586166,-4.3422519411251415e-06,0.0,7.628865569131449e-05,0.0,0.0,7.141271591186523,0.0,0.0,0.0,0.2823830246925354,4.0,0.0,1.0
836640,293.2131652832031,297.1499938964844,293.1499938964844,0.0028471448458731,-216.4845123291016,295.0136108398437,0.546430230140686,0.050000000745058,0.0458377860486507,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.546430230140686,0.050000000745058,0.0482693947851657,293.3293762207031,297.1499938964844,293.1499938964844,0.0047136330977082,-273.5615539550781,297.4569702148437,0.546430230140686,0.050000000745058,0.035651609301567,293.1251220703125,297.1499938964844,293.1499938964844,0.0679786130785942,-1791.482421875,304.1470031738281,0.7390823364257812,0.1191356182098388,0.1134977266192436,293.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.546430230140686,0.050000000745058,0.2289692312479019,291.1107482910156,291.1499938964844,273.07000732421875,271.1338195800781,285.1568908691406,294.39874267578125,291.1111755371094,1.0,0.1574145406484604,0.9598265886306764,0.9598265886306764,1.0,1.0,-0.5666907429695129,0.2458029687404632,0.320887804031372,0.0819229036569595,0.0,0.0,0.2511814832687378,24.84945297241211,25.0,2.680106401443481,-3412.034912109375,34.29354476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9369812011719,300.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.751953125,18000.0,0.0,0.0,0.0751706510782241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763692498207092,0.1763735860586166,-4.3422519411251415e-06,0.0,7.628865569131449e-05,0.0,0.0,7.141271591186523,0.0,0.0,0.0,0.2823830246925354,4.0,0.0,1.0
836700,293.2117004394531,297.1499938964844,293.1499938964844,0.0028418926522135,-216.0796661376953,295.0072631835937,0.546453595161438,0.050000000745058,0.045837614685297,294.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.546453595161438,0.050000000745058,0.0482692122459411,293.3280029296875,297.1499938964844,293.1499938964844,0.0046910443343222,-272.3571472167969,297.4300842285156,0.546453595161438,0.050000000745058,0.0356514751911163,293.1247253417969,297.1499938964844,293.1499938964844,0.0682840421795845,-1797.1890869140625,304.14697265625,0.7398585081100464,0.1195291653275489,0.1138685196638107,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.546453595161438,0.050000000745058,0.2289683669805526,291.1117553710937,291.1499938964844,273.0416564941406,271.1130065917969,285.130615234375,294.3754272460937,291.1122436523437,1.0,0.1574519723653793,0.9599844813346864,0.9599844813346864,1.0,1.0,-0.5671341419219971,0.2460176795721054,0.3211164474487304,0.0819585472345352,0.0,0.0,0.2536220252513885,24.84760093688965,25.0,3.0449206829071045,-3430.672607421875,34.33476638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93035888671875,300.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.0756704807281494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780676841735839,0.1780720353126526,-4.345774414105108e-06,0.0,7.679592090426013e-05,0.0,0.0,7.219604015350342,0.0,0.0,0.0,0.2826941609382629,4.0,0.0,1.0
836760,293.21026611328125,297.1499938964844,293.1499938964844,0.0028367892373353,-215.6853942871093,295.001220703125,0.5464770197868347,0.050000000745058,0.0458374395966529,294.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5464770197868347,0.050000000745058,0.0482690334320068,293.32666015625,297.1499938964844,293.1499938964844,0.0046685459092259,-271.15435791015625,297.4033203125,0.5464770197868347,0.050000000745058,0.0356513448059558,293.12432861328125,297.1499938964844,293.1499938964844,0.0685904771089553,-1802.9200439453125,304.14697265625,0.7406390905380249,0.1199251115322113,0.1142415925860405,293.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5464770197868347,0.050000000745058,0.2289675176143646,291.1128845214844,291.1499938964844,273.0133361816406,271.0921630859375,285.10479736328125,294.35284423828125,291.1133728027344,1.0,0.1574898213148117,0.9601405262947084,0.9601405262947084,1.0,1.0,-0.5675802230834961,0.2462323457002639,0.3213478922843933,0.0819973573088646,0.0,0.0,0.2559821307659149,24.845815658569336,25.0,3.293654680252075,-3448.984130859375,34.3763542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9245300292969,300.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.283203125,18000.0,0.0,0.0,0.0761745572090148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797269284725189,0.1797312796115875,-4.349244591139723e-06,0.0,7.730748620815575e-05,0.0,0.0,7.296391010284424,0.0,0.0,0.0,0.2829996049404144,4.0,0.0,1.0
836820,293.2073974609375,297.1499938964844,293.1499938964844,0.0028270732145756,-214.93292236328125,294.9898986816406,0.5465240478515625,0.050000000745058,0.0458370968699455,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5465240478515625,0.050000000745058,0.0482686683535575,293.3241271972656,297.1499938964844,293.1499938964844,0.0046239173971116,-268.7600402832031,297.3502197265625,0.5465240478515625,0.050000000745058,0.0356510765850544,293.12359619140625,297.1499938964844,293.1499938964844,0.0692070424556732,-1814.46923828125,304.1469421386719,0.7422136664390564,0.1207240968942642,0.1149945929646492,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5465240478515625,0.050000000745058,0.2289657890796661,291.1152648925781,291.1499938964844,272.9566650390625,271.0504455566406,285.0545349121094,294.309814453125,291.11578369140625,1.0,0.1575667262077331,0.9604527354240416,0.9604527354240416,1.0,1.0,-0.5684806704521179,0.2466598004102707,0.321820855140686,0.0820885449647903,0.0,0.0,0.2604511082172394,24.842435836791992,25.0,3.499436616897583,-3484.6201171875,34.46062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9156188964844,300.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.919921875,18000.0,0.0,0.0,0.077185109257698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829134076833725,0.1829177737236023,-4.355994860816281e-06,0.0,7.833307608962059e-05,0.0,0.0,7.444602012634277,0.0,0.0,0.0,0.2835902273654938,4.0,0.0,1.0
836880,293.2073974609375,297.1499938964844,293.1499938964844,0.0028270732145756,-214.93292236328125,294.9898986816406,0.5465240478515625,0.050000000745058,0.0458370968699455,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5465240478515625,0.050000000745058,0.0482686683535575,293.3241271972656,297.1499938964844,293.1499938964844,0.0046239173971116,-268.7600402832031,297.3502197265625,0.5465240478515625,0.050000000745058,0.0356510765850544,293.12359619140625,297.1499938964844,293.1499938964844,0.0692070424556732,-1814.46923828125,304.1469421386719,0.7422136664390564,0.1207240968942642,0.1149945929646492,293.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5465240478515625,0.050000000745058,0.2289657890796661,291.1152648925781,291.1499938964844,272.9566650390625,271.0504455566406,285.0545349121094,294.309814453125,291.11578369140625,1.0,0.1575667262077331,0.9604527354240416,0.9604527354240416,1.0,1.0,-0.5684806704521179,0.2466598004102707,0.321820855140686,0.0820885449647903,0.0,0.0,0.2604511082172394,24.842435836791992,25.0,3.499436616897583,-3484.6201171875,34.46062088012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9156188964844,300.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.919921875,18000.0,0.0,0.0,0.077185109257698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829134076833725,0.1829177737236023,-4.355994860816281e-06,0.0,7.833307608962059e-05,0.0,0.0,7.444602012634277,0.0,0.0,0.0,0.2835902273654938,4.0,0.0,1.0
836940,293.2045593261719,297.1499938964844,293.1499938964844,0.0028180356603115,-214.2318115234375,294.9795227050781,0.5465720295906067,0.050000000745058,0.0458367429673671,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5465720295906067,0.050000000745058,0.048268299549818,293.3217163085937,297.1499938964844,293.1499938964844,0.0045799692161381,-266.3931579589844,297.29766845703125,0.5465720295906067,0.050000000745058,0.0356508009135723,293.1229248046875,297.1499938964844,293.1499938964844,0.0698295086622238,-1826.15576171875,304.1469421386719,0.7438066601753235,0.1215325146913528,0.1157564371824264,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5465720295906067,0.050000000745058,0.2289640307426452,291.1176147460937,291.1499938964844,272.8999938964844,271.0086364746094,285.00567626953125,294.2687072753906,291.1181335449219,1.0,0.1576451361179351,0.9607649445533752,0.9607649445533752,1.0,1.0,-0.5693916082382202,0.2470824271440506,0.3223091959953308,0.0822026431560516,0.0,0.0,0.2646059989929199,24.83928108215332,25.0,3.36509656906128,-3519.131591796875,34.54627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9107360839844,300.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.078182578086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859253644943237,0.1859297156333923,-4.3624668251140974e-06,0.0,7.934537279652432e-05,0.0,0.0,7.585587501525879,0.0,0.0,0.0,0.2841533422470093,4.0,0.0,1.0
837000,293.2045593261719,297.1499938964844,293.1499938964844,0.0028180356603115,-214.2318115234375,294.9795227050781,0.5465720295906067,0.050000000745058,0.0458367429673671,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5465720295906067,0.050000000745058,0.048268299549818,293.3217163085937,297.1499938964844,293.1499938964844,0.0045799692161381,-266.3931579589844,297.29766845703125,0.5465720295906067,0.050000000745058,0.0356508009135723,293.1229248046875,297.1499938964844,293.1499938964844,0.0698295086622238,-1826.15576171875,304.1469421386719,0.7438066601753235,0.1215325146913528,0.1157564371824264,293.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5465720295906067,0.050000000745058,0.2289640307426452,291.1176147460937,291.1499938964844,272.8999938964844,271.0086364746094,285.00567626953125,294.2687072753906,291.1181335449219,1.0,0.1576451361179351,0.9607649445533752,0.9607649445533752,1.0,1.0,-0.5693916082382202,0.2470824271440506,0.3223091959953308,0.0822026431560516,0.0,0.0,0.2646059989929199,24.83928108215332,25.0,3.36509656906128,-3519.131591796875,34.54627990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9107360839844,300.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.078182578086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859253644943237,0.1859297156333923,-4.3624668251140974e-06,0.0,7.934537279652432e-05,0.0,0.0,7.585587501525879,0.0,0.0,0.0,0.2841533422470093,4.0,0.0,1.0
837060,293.2017517089844,297.1499938964844,293.1499938964844,0.0028097298927605,-213.58792114257807,294.9699401855469,0.5466213822364807,0.050000000745058,0.0458363816142082,294.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5466213822364807,0.050000000745058,0.0482679195702075,293.3193054199219,297.1499938964844,293.1499938964844,0.0045368685387074,-264.0654602050781,297.2458190917969,0.5466213822364807,0.050000000745058,0.0356505215167999,293.12225341796875,297.1499938964844,293.1499938964844,0.0704597532749176,-1838.0189208984373,304.1469116210937,0.7454198002815247,0.1223507970571518,0.116527609527111,293.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5466213822364807,0.050000000745058,0.2289622277021408,291.1197814941406,291.1499938964844,272.84332275390625,270.966796875,284.9577941894531,294.2286376953125,291.1202087402344,1.0,0.1577250361442566,0.9610739350318908,0.9610739350318908,1.0,1.0,-0.5703136920928955,0.247499480843544,0.3228142261505127,0.0823417901992797,0.0,0.0,0.2684818506240845,24.836305618286133,25.0,2.9348747730255127,-3552.746826171875,34.63334274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9100646972656,300.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.205078125,18000.0,0.0,0.0,0.079149030148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887719631195068,0.1887763291597366,-4.368648205854697e-06,0.0,8.03262009867467e-05,0.0,0.0,7.719611644744873,0.0,0.0,0.0,0.2846895158290863,4.0,0.0,1.0
837120,293.2017517089844,297.1499938964844,293.1499938964844,0.0028097298927605,-213.58792114257807,294.9699401855469,0.5466213822364807,0.050000000745058,0.0458363816142082,294.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5466213822364807,0.050000000745058,0.0482679195702075,293.3193054199219,297.1499938964844,293.1499938964844,0.0045368685387074,-264.0654602050781,297.2458190917969,0.5466213822364807,0.050000000745058,0.0356505215167999,293.12225341796875,297.1499938964844,293.1499938964844,0.0704597532749176,-1838.0189208984373,304.1469116210937,0.7454198002815247,0.1223507970571518,0.116527609527111,293.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5466213822364807,0.050000000745058,0.2289622277021408,291.1197814941406,291.1499938964844,272.84332275390625,270.966796875,284.9577941894531,294.2286376953125,291.1202087402344,1.0,0.1577250361442566,0.9610739350318908,0.9610739350318908,1.0,1.0,-0.5703136920928955,0.247499480843544,0.3228142261505127,0.0823417901992797,0.0,0.0,0.2684818506240845,24.836305618286133,25.0,2.9348747730255127,-3552.746826171875,34.63334274291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9100646972656,300.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.205078125,18000.0,0.0,0.0,0.079149030148983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887719631195068,0.1887763291597366,-4.368648205854697e-06,0.0,8.03262009867467e-05,0.0,0.0,7.719611644744873,0.0,0.0,0.0,0.2846895158290863,4.0,0.0,1.0
837180,293.19891357421875,297.1499938964844,293.1499938964844,0.0028021498583257,-213.0015106201172,294.9610595703125,0.5466718673706055,0.050000000745058,0.0458360128104686,294.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5466718673706055,0.050000000745058,0.0482675284147262,293.3169860839844,297.1499938964844,293.1499938964844,0.0044944658875465,-261.7702941894531,297.19439697265625,0.5466718673706055,0.050000000745058,0.0356502309441566,293.12164306640625,297.1499938964844,293.1499938964844,0.0710977613925933,-1850.06005859375,304.1468811035156,0.7470515966415405,0.1231778189539909,0.1173072978854179,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5466718673706055,0.050000000745058,0.2289603799581527,291.12158203125,291.1499938964844,272.7866516113281,270.92486572265625,284.9111328125,294.1900329589844,291.1219482421875,1.0,0.1578062772750854,0.9613829851150512,0.9613829851150512,1.0,1.0,-0.5712459087371826,0.2479119896888733,0.3233339488506317,0.0825027525424957,0.0,0.0,0.2721445262432098,24.8334903717041,25.0,2.440725326538086,-3585.686279296875,34.721710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9131164550781,300.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.0800727009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914930641651153,0.1914974451065063,-4.374596755951643e-06,0.0,8.126361353788525e-05,0.0,0.0,7.848408222198486,0.0,0.0,0.0,0.2852053046226501,4.0,0.0,1.0
837240,293.19891357421875,297.1499938964844,293.1499938964844,0.0028021498583257,-213.0015106201172,294.9610595703125,0.5466718673706055,0.050000000745058,0.0458360128104686,294.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5466718673706055,0.050000000745058,0.0482675284147262,293.3169860839844,297.1499938964844,293.1499938964844,0.0044944658875465,-261.7702941894531,297.19439697265625,0.5466718673706055,0.050000000745058,0.0356502309441566,293.12164306640625,297.1499938964844,293.1499938964844,0.0710977613925933,-1850.06005859375,304.1468811035156,0.7470515966415405,0.1231778189539909,0.1173072978854179,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5466718673706055,0.050000000745058,0.2289603799581527,291.12158203125,291.1499938964844,272.7866516113281,270.92486572265625,284.9111328125,294.1900329589844,291.1219482421875,1.0,0.1578062772750854,0.9613829851150512,0.9613829851150512,1.0,1.0,-0.5712459087371826,0.2479119896888733,0.3233339488506317,0.0825027525424957,0.0,0.0,0.2721445262432098,24.8334903717041,25.0,2.440725326538086,-3585.686279296875,34.721710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9131164550781,300.4359436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.0800727009773254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914930641651153,0.1914974451065063,-4.374596755951643e-06,0.0,8.126361353788525e-05,0.0,0.0,7.848408222198486,0.0,0.0,0.0,0.2852053046226501,4.0,0.0,1.0
837300,293.1975402832031,297.1499938964844,293.1499938964844,0.0027986406348645,-212.7303466796875,294.9569091796875,0.5466972589492798,0.050000000745058,0.0458358265459537,294.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5466972589492798,0.050000000745058,0.0482673346996307,293.3158874511719,297.1499938964844,293.1499938964844,0.0044734887778759,-260.63287353515625,297.1688232421875,0.5466972589492798,0.050000000745058,0.0356500893831253,293.1213684082031,297.1499938964844,293.1499938964844,0.0714193359017372,-1856.140625,304.1468505859375,0.7478737235069275,0.1235941872000694,0.1177000403404235,293.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5466972589492798,0.050000000745058,0.2289594411849975,291.12237548828125,291.1499938964844,272.7583312988281,270.9039001464844,284.8883361816406,294.1715393066406,291.1227111816406,1.0,0.1578474044799804,0.9615374803543092,0.9615374803543092,1.0,1.0,-0.5717155337333679,0.2481173425912857,0.323598176240921,0.0825892388820648,0.0,0.0,0.2739028930664062,24.832155227661133,25.0,2.236466884613037,-3601.914794921875,34.76636505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9159545898437,300.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.896484375,18000.0,0.0,0.0,0.0805148929357528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928114145994186,0.1928157806396484,-4.377495770313544e-06,0.0,8.171238005161285e-05,0.0,0.0,7.911055564880371,0.0,0.0,0.0,0.2854563593864441,4.0,0.0,1.0
837360,293.1961364746094,297.1499938964844,293.1499938964844,0.0027953097596764,-212.4730834960937,294.9529724121094,0.5467227101325989,0.050000000745058,0.0458356402814388,294.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5467227101325989,0.050000000745058,0.0482671372592449,293.3147888183594,297.1499938964844,293.1499938964844,0.0044526783749461,-259.5029602050781,297.14337158203125,0.5467227101325989,0.050000000745058,0.0356499440968036,293.12109375,297.1499938964844,293.1499938964844,0.0717421695590019,-1862.252197265625,304.1468505859375,0.7486990690231323,0.1240121200680732,0.1180943250656127,293.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.5467227101325989,0.050000000745058,0.2289585173130035,291.12310791015625,291.1499938964844,272.7300109863281,270.8829040527344,284.8658447265625,294.15350341796875,291.1234130859375,1.0,0.1578888297080993,0.9616908431053162,0.9616908431053162,1.0,1.0,-0.5721869468688965,0.248322531580925,0.3238644003868103,0.0826782211661338,0.0,0.0,0.2756180167198181,24.83087539672852,25.0,2.056030035018921,-3618.005126953125,34.81129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9195251464844,300.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.0809435099363327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941052824258804,0.1941096633672714,-4.380352493171813e-06,0.0,8.214737317757681e-05,0.0,0.0,7.97269868850708,0.0,0.0,0.0,0.2857035100460052,4.0,0.0,1.0
837420,293.1933288574219,297.1499938964844,293.1499938964844,0.0027891749050468,-211.9996490478516,294.94561767578125,0.5467730760574341,0.050000000745058,0.0458352714776992,294.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5467730760574341,0.050000000745058,0.0482667498290538,293.3126525878906,297.1499938964844,293.1499938964844,0.0044115595519542,-257.266357421875,297.0928039550781,0.5467730760574341,0.050000000745058,0.0356496572494506,293.1205444335937,297.1499938964844,293.1499938964844,0.0723913013935089,-1874.5631103515625,304.1468200683594,0.7503581643104553,0.1248522698879242,0.1188870444893837,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5467730760574341,0.050000000745058,0.2289566695690155,291.1244201660156,291.1499938964844,272.67333984375,270.8408508300781,284.8214111328125,294.11834716796875,291.12469482421875,1.0,0.1579725295305252,0.9619974493980408,0.9619974493980408,1.0,1.0,-0.5731348395347595,0.2487341910600662,0.3244006335735321,0.0828591287136077,0.0,0.0,0.2789352238178253,24.82847023010254,25.0,1.6951645612716677,-3649.818603515625,34.90191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9283142089844,300.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.0817596316337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196627989411354,0.196632370352745,-4.385954525787383e-06,0.0,8.297563181258738e-05,0.0,0.0,8.093339920043945,0.0,0.0,0.0,0.2861876487731933,4.0,0.0,1.0
837480,293.1933288574219,297.1499938964844,293.1499938964844,0.0027891749050468,-211.9996490478516,294.94561767578125,0.5467730760574341,0.050000000745058,0.0458352714776992,294.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5467730760574341,0.050000000745058,0.0482667498290538,293.3126525878906,297.1499938964844,293.1499938964844,0.0044115595519542,-257.266357421875,297.0928039550781,0.5467730760574341,0.050000000745058,0.0356496572494506,293.1205444335937,297.1499938964844,293.1499938964844,0.0723913013935089,-1874.5631103515625,304.1468200683594,0.7503581643104553,0.1248522698879242,0.1188870444893837,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5467730760574341,0.050000000745058,0.2289566695690155,291.1244201660156,291.1499938964844,272.67333984375,270.8408508300781,284.8214111328125,294.11834716796875,291.12469482421875,1.0,0.1579725295305252,0.9619974493980408,0.9619974493980408,1.0,1.0,-0.5731348395347595,0.2487341910600662,0.3244006335735321,0.0828591287136077,0.0,0.0,0.2789352238178253,24.82847023010254,25.0,1.6951645612716677,-3649.818603515625,34.90191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9283142089844,300.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.0817596316337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196627989411354,0.196632370352745,-4.385954525787383e-06,0.0,8.297563181258738e-05,0.0,0.0,8.093339920043945,0.0,0.0,0.0,0.2861876487731933,4.0,0.0,1.0
837540,293.1905517578125,297.1499938964844,293.1499938964844,0.0027837692759931,-211.5833740234375,294.9390563964844,0.5468226075172424,0.050000000745058,0.0458349101245403,294.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468226075172424,0.050000000745058,0.0482663661241531,293.3105773925781,297.1499938964844,293.1499938964844,0.0043710577301681,-255.0584259033203,297.04266357421875,0.5468226075172424,0.050000000745058,0.035649374127388,293.1200561523437,297.1499938964844,293.1499938964844,0.0730454996228218,-1886.9996337890625,304.14678955078125,0.7520284056663513,0.1256985068321228,0.1196854412555694,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468226075172424,0.050000000745058,0.228954866528511,291.1254577636719,291.1499938964844,272.6166687011719,270.7987365722656,284.7777099609375,294.0845642089844,291.12567138671875,1.0,0.1580573171377182,0.9623041152954102,0.9623041152954102,1.0,1.0,-0.5740895867347717,0.2491506338119506,0.3249389231204986,0.0830373987555503,0.0,0.0,0.2821304500102997,24.82624244689941,25.0,1.3142719268798828,-3681.180419921875,34.99355697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93878173828125,300.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.0825201943516731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990806013345718,0.1990849822759628,-4.391434686112916e-06,0.0,8.374750177608803e-05,0.0,0.0,8.211197853088379,0.0,0.0,0.0,0.2866609990596771,4.0,0.0,1.0
