time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837600,293.1905517578125,297.1499938964844,293.1499938964844,0.0027837692759931,-211.5833740234375,294.9390563964844,0.5468226075172424,0.050000000745058,0.0458349101245403,294.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468226075172424,0.050000000745058,0.0482663661241531,293.3105773925781,297.1499938964844,293.1499938964844,0.0043710577301681,-255.0584259033203,297.04266357421875,0.5468226075172424,0.050000000745058,0.035649374127388,293.1200561523437,297.1499938964844,293.1499938964844,0.0730454996228218,-1886.9996337890625,304.14678955078125,0.7520284056663513,0.1256985068321228,0.1196854412555694,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5468226075172424,0.050000000745058,0.228954866528511,291.1254577636719,291.1499938964844,272.6166687011719,270.7987365722656,284.7777099609375,294.0845642089844,291.12567138671875,1.0,0.1580573171377182,0.9623041152954102,0.9623041152954102,1.0,1.0,-0.5740895867347717,0.2491506338119506,0.3249389231204986,0.0830373987555503,0.0,0.0,0.2821304500102997,24.82624244689941,25.0,1.3142719268798828,-3681.180419921875,34.99355697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93878173828125,300.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.0825201943516731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990806013345718,0.1990849822759628,-4.391434686112916e-06,0.0,8.374750177608803e-05,0.0,0.0,8.211197853088379,0.0,0.0,0.0,0.2866609990596771,4.0,0.0,1.0
837660,293.1877746582031,297.1499938964844,293.1499938964844,0.0027790847234427,-211.2235717773437,294.9332275390625,0.5468710660934448,0.050000000745058,0.0458345562219619,294.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5468710660934448,0.050000000745058,0.0482659935951232,293.30859375,297.1499938964844,293.1499938964844,0.0043311128392815,-252.87628173828125,296.99285888671875,0.5468710660934448,0.050000000745058,0.0356490984559059,293.1195983886719,297.1499938964844,293.1499938964844,0.0737048834562301,-1899.5645751953125,304.1467590332031,0.7537099719047546,0.1265510022640228,0.120489701628685,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5468710660934448,0.050000000745058,0.2289530932903289,291.1262512207031,291.1499938964844,272.5599975585937,270.7565612792969,284.7347106933594,294.05230712890625,291.1264038085937,1.0,0.1581431180238723,0.9626079201698304,0.9626079201698304,1.0,1.0,-0.5750514268875122,0.2495744824409485,0.3254769444465637,0.083207294344902,0.0,0.0,0.2852408587932586,24.82414054870605,25.0,0.9574773907661438,-3712.158447265625,35.0861930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9500732421875,300.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.79296875,18000.0,0.0,0.0,0.0832293555140495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014898061752319,0.2014942020177841,-4.396844815346412e-06,0.0,8.446721767541021e-05,0.0,0.0,8.327510833740234,0.0,0.0,0.0,0.2871284782886505,4.0,0.0,1.0
837720,293.1877746582031,297.1499938964844,293.1499938964844,0.0027790847234427,-211.2235717773437,294.9332275390625,0.5468710660934448,0.050000000745058,0.0458345562219619,294.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5468710660934448,0.050000000745058,0.0482659935951232,293.30859375,297.1499938964844,293.1499938964844,0.0043311128392815,-252.87628173828125,296.99285888671875,0.5468710660934448,0.050000000745058,0.0356490984559059,293.1195983886719,297.1499938964844,293.1499938964844,0.0737048834562301,-1899.5645751953125,304.1467590332031,0.7537099719047546,0.1265510022640228,0.120489701628685,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5468710660934448,0.050000000745058,0.2289530932903289,291.1262512207031,291.1499938964844,272.5599975585937,270.7565612792969,284.7347106933594,294.05230712890625,291.1264038085937,1.0,0.1581431180238723,0.9626079201698304,0.9626079201698304,1.0,1.0,-0.5750514268875122,0.2495744824409485,0.3254769444465637,0.083207294344902,0.0,0.0,0.2852408587932586,24.82414054870605,25.0,0.9574773907661438,-3712.158447265625,35.0861930847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9500732421875,300.54547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.79296875,18000.0,0.0,0.0,0.0832293555140495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014898061752319,0.2014942020177841,-4.396844815346412e-06,0.0,8.446721767541021e-05,0.0,0.0,8.327510833740234,0.0,0.0,0.0,0.2871284782886505,4.0,0.0,1.0
837780,293.1850280761719,297.1499938964844,293.1499938964844,0.0027751324232667,-210.9209747314453,294.9281921386719,0.5469183921813965,0.050000000745058,0.0458342097699642,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5469183921813965,0.050000000745058,0.048265628516674,293.306640625,297.1499938964844,293.1499938964844,0.004291764460504,-250.7222137451172,296.9434509277344,0.5469183921813965,0.050000000745058,0.0356488302350044,293.1191711425781,297.1499938964844,293.1499938964844,0.0743695348501205,-1912.2586669921875,304.146728515625,0.7554032206535339,0.127409815788269,0.1213000044226646,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5469183921813965,0.050000000745058,0.2289513647556305,291.1268005371094,291.1499938964844,272.5033264160156,270.71435546875,284.6923522949219,294.0214538574219,291.1268920898437,1.0,0.1582299023866653,0.9629117250442504,0.9629117250442504,1.0,1.0,-0.5760205984115601,0.2500064969062805,0.3260141313076019,0.0833674892783165,0.0,0.0,0.2882938086986542,24.8221492767334,25.0,0.6213558912277222,-3742.80517578125,35.17983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96142578125,300.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.82421875,18000.0,0.0,0.0,0.0838913992047309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038754671812057,0.2038798779249191,-4.402231297717663e-06,0.0,8.513910870533437e-05,0.0,0.0,8.44322395324707,0.0,0.0,0.0,0.2875939011573791,4.0,0.0,1.0
837840,293.1850280761719,297.1499938964844,293.1499938964844,0.0027751324232667,-210.9209747314453,294.9281921386719,0.5469183921813965,0.050000000745058,0.0458342097699642,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5469183921813965,0.050000000745058,0.048265628516674,293.306640625,297.1499938964844,293.1499938964844,0.004291764460504,-250.7222137451172,296.9434509277344,0.5469183921813965,0.050000000745058,0.0356488302350044,293.1191711425781,297.1499938964844,293.1499938964844,0.0743695348501205,-1912.2586669921875,304.146728515625,0.7554032206535339,0.127409815788269,0.1213000044226646,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5469183921813965,0.050000000745058,0.2289513647556305,291.1268005371094,291.1499938964844,272.5033264160156,270.71435546875,284.6923522949219,294.0214538574219,291.1268920898437,1.0,0.1582299023866653,0.9629117250442504,0.9629117250442504,1.0,1.0,-0.5760205984115601,0.2500064969062805,0.3260141313076019,0.0833674892783165,0.0,0.0,0.2882938086986542,24.8221492767334,25.0,0.6213558912277222,-3742.80517578125,35.17983627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96142578125,300.5724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.82421875,18000.0,0.0,0.0,0.0838913992047309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038754671812057,0.2038798779249191,-4.402231297717663e-06,0.0,8.513910870533437e-05,0.0,0.0,8.44322395324707,0.0,0.0,0.0,0.2875939011573791,4.0,0.0,1.0
837900,293.18365478515625,297.1499938964844,293.1499938964844,0.0027734178584069,-210.79014587402344,294.92596435546875,0.5469417572021484,0.050000000745058,0.0458340384066104,294.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5469417572021484,0.050000000745058,0.0482654497027397,293.3056945800781,297.1499938964844,293.1499938964844,0.0042723598890006,-249.6583404541016,296.9189453125,0.5469417572021484,0.050000000745058,0.0356486961245536,293.11895751953125,297.1499938964844,293.1499938964844,0.0747037157416343,-1918.6517333984373,304.146728515625,0.7562538981437683,0.1278414130210876,0.1217072606086731,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5469417572021484,0.050000000745058,0.2289505153894424,291.1269836425781,291.1499938964844,272.4750061035156,270.6932067871094,284.6712646484375,294.00634765625,291.1270446777344,1.0,0.1582736521959304,0.963063657283783,0.963063657283783,1.0,1.0,-0.5765077471733093,0.2502249479293823,0.326282799243927,0.0834450721740722,0.0,0.0,0.2898096144199371,24.821189880371094,25.0,0.4474815726280212,-3758.043212890625,35.227012634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9668884277344,300.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.798828125,18000.0,0.0,0.0,0.0842078700661659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050673216581344,0.2050717324018478,-4.404932042234577e-06,0.0,8.546028402633965e-05,0.0,0.0,8.501233100891113,0.0,0.0,0.0,0.2878273129463196,4.0,0.0,1.0
837960,293.1822814941406,297.1499938964844,293.1499938964844,0.0027718830388039,-210.6734161376953,294.9239196777344,0.5469650626182556,0.050000000745058,0.0458338670432567,294.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5469650626182556,0.050000000745058,0.0482652708888053,293.3047180175781,297.1499938964844,293.1499938964844,0.004253133200109,-248.6032867431641,296.89459228515625,0.5469650626182556,0.050000000745058,0.0356485657393932,293.1187438964844,297.1499938964844,293.1499938964844,0.075039155781269,-1925.076416015625,304.1466979980469,0.7571074366569519,0.1282744705677032,0.1221158951520919,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.5469650626182556,0.050000000745058,0.2289496660232544,291.1271057128906,291.1499938964844,272.4466552734375,270.67205810546875,284.6502685546875,293.99139404296875,291.12713623046875,1.0,0.1583176106214523,0.9632138013839722,0.9632138013839722,1.0,1.0,-0.5769965648651123,0.2504442930221557,0.3265522420406341,0.0835225284099578,0.0,0.0,0.2913243770599365,24.82025718688965,25.0,0.2691278457641601,-3773.237548828125,35.27442169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9721374511719,300.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.0845157951116561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062629014253616,0.206267312169075,-4.4076468839193694e-06,0.0,8.577278640586883e-05,0.0,0.0,8.55955696105957,0.0,0.0,0.0,0.2880620956420898,4.0,0.0,1.0
838020,293.1795349121094,297.1499938964844,293.1499938964844,0.0027693377342075,-210.48126220703125,294.9203491210937,0.5470115542411804,0.050000000745058,0.0458335280418396,294.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5470115542411804,0.050000000745058,0.0482649132609367,293.3023986816406,297.1499938964844,293.1499938964844,0.0042164158076047,-246.5860748291016,296.8472900390625,0.5470115542411804,0.050000000745058,0.035648301243782,293.1183776855469,297.1499938964844,293.1499938964844,0.0757138282060623,-1938.0196533203125,304.14666748046875,0.7588225603103638,0.1291446238756179,0.1229370534420013,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5470115542411804,0.050000000745058,0.2289479672908783,291.1271057128906,291.1499938964844,272.3900146484375,270.6296691894531,284.60675048828125,293.9591064453125,291.1270751953125,1.0,0.1584061831235885,0.9635140895843506,0.9635140895843506,1.0,1.0,-0.5779788494110107,0.2508847415447235,0.3270940780639648,0.0836790055036544,0.0,0.0,0.2943713963031769,24.818458557128903,25.0,-0.2709895968437195,-3803.982666015625,35.369911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98162841796875,300.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.0851120725274086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086805403232574,0.208684965968132,-4.413151145854499e-06,0.0,8.637793507659808e-05,0.0,0.0,8.677900314331055,0.0,0.0,0.0,0.2885386943817138,4.0,0.0,1.0
838080,293.1795349121094,297.1499938964844,293.1499938964844,0.0027693377342075,-210.48126220703125,294.9203491210937,0.5470115542411804,0.050000000745058,0.0458335280418396,294.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5470115542411804,0.050000000745058,0.0482649132609367,293.3023986816406,297.1499938964844,293.1499938964844,0.0042164158076047,-246.5860748291016,296.8472900390625,0.5470115542411804,0.050000000745058,0.035648301243782,293.1183776855469,297.1499938964844,293.1499938964844,0.0757138282060623,-1938.0196533203125,304.14666748046875,0.7588225603103638,0.1291446238756179,0.1229370534420013,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5470115542411804,0.050000000745058,0.2289479672908783,291.1271057128906,291.1499938964844,272.3900146484375,270.6296691894531,284.60675048828125,293.9591064453125,291.1270751953125,1.0,0.1584061831235885,0.9635140895843506,0.9635140895843506,1.0,1.0,-0.5779788494110107,0.2508847415447235,0.3270940780639648,0.0836790055036544,0.0,0.0,0.2943713963031769,24.818458557128903,25.0,-0.2709895968437195,-3803.982666015625,35.369911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98162841796875,300.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.0851120725274086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086805403232574,0.208684965968132,-4.413151145854499e-06,0.0,8.637793507659808e-05,0.0,0.0,8.677900314331055,0.0,0.0,0.0,0.2885386943817138,4.0,0.0,1.0
838140,293.1767883300781,297.1499938964844,293.1499938964844,0.0027675821911543,-210.35723876953125,294.9170837402344,0.54705810546875,0.050000000745058,0.0458331890404224,294.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.54705810546875,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041832895949482,-244.771224975586,296.8038024902344,0.54705810546875,0.050000000745058,0.0356480367481708,293.1180114746094,297.1499938964844,293.1499938964844,0.0763991549611091,-1951.20849609375,304.1466369628906,0.7605486512184143,0.1300206333398819,0.123763583600521,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.54705810546875,0.050000000745058,0.2289462685585022,291.12615966796875,291.1499938964844,272.3333435058594,270.5872497558594,284.55596923828125,293.9140930175781,291.1257629394531,1.0,0.1584956049919128,0.963814377784729,0.963814377784729,1.0,1.0,-0.5789675712585449,0.2513276040554046,0.3276399672031402,0.0838376432657241,0.0,0.0,0.297599732875824,24.81673622131348,25.0,-2.0705182552337646,-3836.50732421875,35.4662971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9891052246094,300.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7578125,18000.0,0.0,0.0,0.0856945514678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112194299697876,0.2112238556146621,-4.418871867528651e-06,0.0,8.696907025296241e-05,0.0,0.0,8.802610397338867,0.0,0.0,0.0,0.2890409529209137,4.0,0.0,1.0
838200,293.1767883300781,297.1499938964844,293.1499938964844,0.0027675821911543,-210.35723876953125,294.9170837402344,0.54705810546875,0.050000000745058,0.0458331890404224,294.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.54705810546875,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041832895949482,-244.771224975586,296.8038024902344,0.54705810546875,0.050000000745058,0.0356480367481708,293.1180114746094,297.1499938964844,293.1499938964844,0.0763991549611091,-1951.20849609375,304.1466369628906,0.7605486512184143,0.1300206333398819,0.123763583600521,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.54705810546875,0.050000000745058,0.2289462685585022,291.12615966796875,291.1499938964844,272.3333435058594,270.5872497558594,284.55596923828125,293.9140930175781,291.1257629394531,1.0,0.1584956049919128,0.963814377784729,0.963814377784729,1.0,1.0,-0.5789675712585449,0.2513276040554046,0.3276399672031402,0.0838376432657241,0.0,0.0,0.297599732875824,24.81673622131348,25.0,-2.0705182552337646,-3836.50732421875,35.4662971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9891052246094,300.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7578125,18000.0,0.0,0.0,0.0856945514678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112194299697876,0.2112238556146621,-4.418871867528651e-06,0.0,8.696907025296241e-05,0.0,0.0,8.802610397338867,0.0,0.0,0.0,0.2890409529209137,4.0,0.0,1.0
838260,293.17401123046875,297.1499938964844,293.1499938964844,0.0027667332906275,-210.3121490478516,294.9137878417969,0.5471048951148987,0.050000000745058,0.0458328463137149,294.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5471048951148987,0.050000000745058,0.0482641942799091,293.2948913574219,297.1499938964844,293.1499938964844,0.0041520381346344,-243.0675201416016,296.7616882324219,0.5471048951148987,0.050000000745058,0.0356477685272693,293.1176452636719,297.1499938964844,293.1499938964844,0.077097862958908,-1964.69970703125,304.1466064453125,0.7622877955436707,0.1309035569429397,0.1245963722467422,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5471048951148987,0.050000000745058,0.2289445698261261,291.1238098144531,291.1499938964844,272.27667236328125,270.5447692871094,284.5035705566406,293.86578369140625,291.12322998046875,1.0,0.1585858464241027,0.9641115069389344,0.9641115069389344,1.0,1.0,-0.579963743686676,0.2517732083797455,0.3281905353069305,0.0839986726641655,0.0,0.0,0.3012455105781555,24.815031051635746,25.0,-3.483044147491455,-3871.019775390625,35.563629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9936828613281,300.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.0862820893526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140879482030868,0.2140923738479614,-4.42521695731557e-06,0.0,8.756535680731758e-05,0.0,0.0,8.943955421447754,0.0,0.0,0.0,0.289608895778656,4.0,0.0,1.0
838320,293.17401123046875,297.1499938964844,293.1499938964844,0.0027667332906275,-210.3121490478516,294.9137878417969,0.5471048951148987,0.050000000745058,0.0458328463137149,294.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5471048951148987,0.050000000745058,0.0482641942799091,293.2948913574219,297.1499938964844,293.1499938964844,0.0041520381346344,-243.0675201416016,296.7616882324219,0.5471048951148987,0.050000000745058,0.0356477685272693,293.1176452636719,297.1499938964844,293.1499938964844,0.077097862958908,-1964.69970703125,304.1466064453125,0.7622877955436707,0.1309035569429397,0.1245963722467422,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5471048951148987,0.050000000745058,0.2289445698261261,291.1238098144531,291.1499938964844,272.27667236328125,270.5447692871094,284.5035705566406,293.86578369140625,291.12322998046875,1.0,0.1585858464241027,0.9641115069389344,0.9641115069389344,1.0,1.0,-0.579963743686676,0.2517732083797455,0.3281905353069305,0.0839986726641655,0.0,0.0,0.3012455105781555,24.815031051635746,25.0,-3.483044147491455,-3871.019775390625,35.563629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9936828613281,300.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.0862820893526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140879482030868,0.2140923738479614,-4.42521695731557e-06,0.0,8.756535680731758e-05,0.0,0.0,8.943955421447754,0.0,0.0,0.0,0.289608895778656,4.0,0.0,1.0
838380,293.1712341308594,297.1499938964844,293.1499938964844,0.0027666848618537,-210.32867431640625,294.91131591796875,0.5471522808074951,0.050000000745058,0.0458325035870075,294.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471522808074951,0.050000000745058,0.0482638329267501,293.2909240722656,297.1499938964844,293.1499938964844,0.004121942911297,-241.42495727539065,296.72088623046875,0.5471522808074951,0.050000000745058,0.0356475003063678,293.1173095703125,297.1499938964844,293.1499938964844,0.0778023228049278,-1978.327392578125,304.14654541015625,0.7640411853790283,0.1317937821149826,0.1254360526800155,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471522808074951,0.050000000745058,0.2289428412914276,291.1211853027344,291.1499938964844,272.2200012207031,270.5022277832031,284.4516296386719,293.81817626953125,291.12066650390625,1.0,0.1586769223213195,0.9644086956977844,0.9644086956977844,1.0,1.0,-0.5809682011604309,0.2522219121456146,0.3287462890148163,0.0841623768210411,0.0,0.0,0.3052722215652466,24.81331825256348,25.0,-3.5376763343811035,-3907.32958984375,35.66196823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9947204589844,300.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.0868938639760017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173316776752472,0.2173361033201217,-4.4324997361400165e-06,0.0,8.818622154649347e-05,0.0,0.0,9.104862213134766,0.0,0.0,0.0,0.2902559340000152,4.0,0.0,1.0
838440,293.1712341308594,297.1499938964844,293.1499938964844,0.0027666848618537,-210.32867431640625,294.91131591796875,0.5471522808074951,0.050000000745058,0.0458325035870075,294.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471522808074951,0.050000000745058,0.0482638329267501,293.2909240722656,297.1499938964844,293.1499938964844,0.004121942911297,-241.42495727539065,296.72088623046875,0.5471522808074951,0.050000000745058,0.0356475003063678,293.1173095703125,297.1499938964844,293.1499938964844,0.0778023228049278,-1978.327392578125,304.14654541015625,0.7640411853790283,0.1317937821149826,0.1254360526800155,293.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5471522808074951,0.050000000745058,0.2289428412914276,291.1211853027344,291.1499938964844,272.2200012207031,270.5022277832031,284.4516296386719,293.81817626953125,291.12066650390625,1.0,0.1586769223213195,0.9644086956977844,0.9644086956977844,1.0,1.0,-0.5809682011604309,0.2522219121456146,0.3287462890148163,0.0841623768210411,0.0,0.0,0.3052722215652466,24.81331825256348,25.0,-3.5376763343811035,-3907.32958984375,35.66196823120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9947204589844,300.6957702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.0868938639760017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173316776752472,0.2173361033201217,-4.4324997361400165e-06,0.0,8.818622154649347e-05,0.0,0.0,9.104862213134766,0.0,0.0,0.0,0.2902559340000152,4.0,0.0,1.0
838500,293.1698303222656,297.1499938964844,293.1499938964844,0.0027669221162796,-210.3550720214844,294.9106140136719,0.5471760630607605,0.050000000745058,0.0458323284983634,294.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5471760630607605,0.050000000745058,0.0482636503875255,293.2889404296875,297.1499938964844,293.1499938964844,0.0041072880849242,-240.6221466064453,296.7010803222656,0.5471760630607605,0.050000000745058,0.0356473661959171,293.1171264648437,297.1499938964844,293.1499938964844,0.0781548097729682,-1985.1513671875,304.14654541015625,0.7649229168891907,0.1322414278984069,0.1258583664894104,293.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5471760630607605,0.050000000745058,0.2289419770240783,291.1200561523437,291.1499938964844,272.1916809082031,270.4809265136719,284.42596435546875,293.7948913574219,291.11962890625,1.0,0.158722773194313,0.9645572304725648,0.9645572304725648,1.0,1.0,-0.5814734101295471,0.2524473667144775,0.3290260136127472,0.0842452272772789,0.0,0.0,0.3073855638504028,24.812463760375977,25.0,-3.178686618804932,-3925.90380859375,35.711509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9938659667969,300.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.41796875,18000.0,0.0,0.0,0.0872139036655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190673649311065,0.2190717905759811,-4.436481503944378e-06,0.0,8.851102029439062e-05,0.0,0.0,9.191510200500488,0.0,0.0,0.0,0.290605217218399,4.0,0.0,1.0
838560,293.16845703125,297.1499938964844,293.1499938964844,0.0027673209551721,-210.39210510253903,294.9102783203125,0.5471999645233154,0.050000000745058,0.0458321534097194,294.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5471999645233154,0.050000000745058,0.0482634641230106,293.2870178222656,297.1499938964844,293.1499938964844,0.0040928367525339,-239.82791137695312,296.68170166015625,0.5471999645233154,0.050000000745058,0.0356472320854663,293.1169738769531,297.1499938964844,293.1499938964844,0.0785068869590759,-1991.9698486328125,304.14654541015625,0.7658076286315918,0.1326906681060791,0.1262822300195694,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5471999645233154,0.050000000745058,0.2289410978555679,291.119140625,291.1499938964844,272.163330078125,270.4596252441406,284.4005432128906,293.7720642089844,291.1188049316406,1.0,0.1587688475847244,0.9647042751312256,0.9647042751312256,1.0,1.0,-0.5819804072380066,0.252673476934433,0.3293069303035736,0.0843287035822868,0.0,0.0,0.3095420002937317,24.81161880493164,25.0,-2.669903039932251,-3944.61669921875,35.76129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9921264648437,300.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.0875455662608146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208610773086547,0.2208655178546905,-4.440660632099025e-06,0.0,8.884762064553797e-05,0.0,0.0,9.28146743774414,0.0,0.0,0.0,0.2909684181213379,4.0,0.0,1.0
838620,293.1656799316406,297.1499938964844,293.1499938964844,0.0027685477398335,-210.49380493164065,294.9107360839844,0.5472478270530701,0.050000000745058,0.0458318069577217,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5472478270530701,0.050000000745058,0.0482630990445613,293.2831726074219,297.1499938964844,293.1499938964844,0.0040644779801368,-238.26173400878903,296.6440734863281,0.5472478270530701,0.050000000745058,0.0356469601392746,293.1166381835937,297.1499938964844,293.1499938964844,0.0792090520262718,-2005.5751953125,304.1465148925781,0.7675838470458984,0.133592739701271,0.1271336376667022,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5472478270530701,0.050000000745058,0.2289393544197082,291.1178894042969,291.1499938964844,272.1066589355469,270.4169616699219,284.3504638671875,293.7276306152344,291.11773681640625,1.0,0.1588615477085113,0.9649983644485474,0.9649983644485474,1.0,1.0,-0.5829989314079285,0.253127247095108,0.3298716843128204,0.0844973996281623,0.0,0.0,0.3139142394065857,24.80997467041016,25.0,-1.481755614280701,-3982.115966796875,35.86149215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98651123046875,300.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.708984375,18000.0,0.0,0.0,0.0882438123226165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245630174875259,0.2245674729347229,-4.449461812328082e-06,0.0,8.955624798545614e-05,0.0,0.0,9.468401908874512,0.0,0.0,0.0,0.2917250692844391,4.0,0.0,1.0
838680,293.1656799316406,297.1499938964844,293.1499938964844,0.0027685477398335,-210.49380493164065,294.9107360839844,0.5472478270530701,0.050000000745058,0.0458318069577217,294.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5472478270530701,0.050000000745058,0.0482630990445613,293.2831726074219,297.1499938964844,293.1499938964844,0.0040644779801368,-238.26173400878903,296.6440734863281,0.5472478270530701,0.050000000745058,0.0356469601392746,293.1166381835937,297.1499938964844,293.1499938964844,0.0792090520262718,-2005.5751953125,304.1465148925781,0.7675838470458984,0.133592739701271,0.1271336376667022,293.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5472478270530701,0.050000000745058,0.2289393544197082,291.1178894042969,291.1499938964844,272.1066589355469,270.4169616699219,284.3504638671875,293.7276306152344,291.11773681640625,1.0,0.1588615477085113,0.9649983644485474,0.9649983644485474,1.0,1.0,-0.5829989314079285,0.253127247095108,0.3298716843128204,0.0844973996281623,0.0,0.0,0.3139142394065857,24.80997467041016,25.0,-1.481755614280701,-3982.115966796875,35.86149215698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98651123046875,300.7460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.708984375,18000.0,0.0,0.0,0.0882438123226165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245630174875259,0.2245674729347229,-4.449461812328082e-06,0.0,8.955624798545614e-05,0.0,0.0,9.468401908874512,0.0,0.0,0.0,0.2917250692844391,4.0,0.0,1.0
838740,293.16290283203125,297.1499938964844,293.1499938964844,0.0027703633531928,-210.6337738037109,294.9126892089844,0.5472954511642456,0.050000000745058,0.0458314567804336,294.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5472954511642456,0.050000000745058,0.0482627339661121,293.2794189453125,297.1499938964844,293.1499938964844,0.004036899190396,-236.7288055419922,296.60797119140625,0.5472954511642456,0.050000000745058,0.0356466881930828,293.1163330078125,297.1499938964844,293.1499938964844,0.0799078419804573,-2019.123046875,304.1465148925781,0.7693666219711304,0.134498655796051,0.1279890388250351,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5472954511642456,0.050000000745058,0.2289376258850097,291.1174621582031,291.1499938964844,272.04998779296875,270.37420654296875,284.3013610839844,293.6849060058594,291.1174621582031,1.0,0.1589550226926803,0.9652923941612244,0.9652923941612244,1.0,1.0,-0.5840222239494324,0.2535825669765472,0.3304396569728851,0.0846682712435722,0.0,0.0,0.3182885348796844,24.808439254760746,25.0,-0.3639708459377289,-4019.3330078125,35.96248245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97869873046875,300.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.088992141187191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283511310815811,0.228355586528778,-4.458714101929218e-06,0.0,9.03157124412246e-05,0.0,0.0,9.661503791809082,0.0,0.0,0.0,0.2925091087818146,4.0,0.0,1.0
838800,293.16290283203125,297.1499938964844,293.1499938964844,0.0027703633531928,-210.6337738037109,294.9126892089844,0.5472954511642456,0.050000000745058,0.0458314567804336,294.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5472954511642456,0.050000000745058,0.0482627339661121,293.2794189453125,297.1499938964844,293.1499938964844,0.004036899190396,-236.7288055419922,296.60797119140625,0.5472954511642456,0.050000000745058,0.0356466881930828,293.1163330078125,297.1499938964844,293.1499938964844,0.0799078419804573,-2019.123046875,304.1465148925781,0.7693666219711304,0.134498655796051,0.1279890388250351,293.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.5472954511642456,0.050000000745058,0.2289376258850097,291.1174621582031,291.1499938964844,272.04998779296875,270.37420654296875,284.3013610839844,293.6849060058594,291.1174621582031,1.0,0.1589550226926803,0.9652923941612244,0.9652923941612244,1.0,1.0,-0.5840222239494324,0.2535825669765472,0.3304396569728851,0.0846682712435722,0.0,0.0,0.3182885348796844,24.808439254760746,25.0,-0.3639708459377289,-4019.3330078125,35.96248245239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97869873046875,300.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.088992141187191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283511310815811,0.228355586528778,-4.458714101929218e-06,0.0,9.03157124412246e-05,0.0,0.0,9.661503791809082,0.0,0.0,0.0,0.2925091087818146,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.002774013672024,-210.9080047607422,294.9172668457031,0.5473575592041016,0.050000000745058,0.0458310060203075,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5473575592041016,0.050000000745058,0.0482622571289539,293.2752685546875,297.1499938964844,293.1499938964844,0.0040113972499966,-235.3040466308593,296.5746154785156,0.5473575592041016,0.050000000745058,0.0356463380157947,293.1156311035156,297.1499938964844,293.1499938964844,0.0806445851922035,-2033.428466796875,304.1464538574219,0.7712743282318115,0.1354969292879104,0.1288987398147583,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5473575592041016,0.050000000745058,0.2289353758096695,291.1176452636719,291.1499938964844,271.99334716796875,270.3319702148437,284.25311279296875,293.6436767578125,291.1177062988281,1.0,0.1590501368045807,0.9655830264091492,0.9655830264091492,1.0,1.0,-0.5851097106933594,0.2540645003318786,0.3310452103614807,0.0848533287644386,0.0,0.0,0.3225970864295959,24.804672241210938,25.0,0.4073930382728576,-4056.201416015625,36.06790542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9697265625,300.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.84765625,18000.0,0.0,0.0,0.0897852480411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321556955575943,0.2321601659059524,-4.468218321562745e-06,0.0,9.112061525229365e-05,0.0,0.0,9.857248306274414,0.0,0.0,0.0,0.293305903673172,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.002774013672024,-210.9080047607422,294.9172668457031,0.5473575592041016,0.050000000745058,0.0458310060203075,294.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5473575592041016,0.050000000745058,0.0482622571289539,293.2752685546875,297.1499938964844,293.1499938964844,0.0040113972499966,-235.3040466308593,296.5746154785156,0.5473575592041016,0.050000000745058,0.0356463380157947,293.1156311035156,297.1499938964844,293.1499938964844,0.0806445851922035,-2033.428466796875,304.1464538574219,0.7712743282318115,0.1354969292879104,0.1288987398147583,293.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5473575592041016,0.050000000745058,0.2289353758096695,291.1176452636719,291.1499938964844,271.99334716796875,270.3319702148437,284.25311279296875,293.6436767578125,291.1177062988281,1.0,0.1590501368045807,0.9655830264091492,0.9655830264091492,1.0,1.0,-0.5851097106933594,0.2540645003318786,0.3310452103614807,0.0848533287644386,0.0,0.0,0.3225970864295959,24.804672241210938,25.0,0.4073930382728576,-4056.201416015625,36.06790542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9697265625,300.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.84765625,18000.0,0.0,0.0,0.0897852480411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321556955575943,0.2321601659059524,-4.468218321562745e-06,0.0,9.112061525229365e-05,0.0,0.0,9.857248306274414,0.0,0.0,0.0,0.293305903673172,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027798973023891,-211.3491058349609,294.9252319335937,0.5474525094032288,0.050000000745058,0.0458303205668926,294.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5474525094032288,0.050000000745058,0.048261534422636,293.2704162597656,297.1499938964844,293.1499938964844,0.0039885309524834,-234.022201538086,296.5448913574219,0.5474525094032288,0.050000000745058,0.035645805299282,293.1143493652344,297.1499938964844,293.1499938964844,0.0814828798174858,-2049.74267578125,304.146240234375,0.7734829187393188,0.1366277039051056,0.1299395561218261,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5474525094032288,0.050000000745058,0.2289319336414337,291.1180725097656,291.1499938964844,271.9366760253906,270.2906799316406,284.206298828125,293.6047058105469,291.1181640625,1.0,0.1591496914625167,0.965873658657074,0.965873658657074,1.0,1.0,-0.5863522887229919,0.2546111941337585,0.3317410945892334,0.0850717574357986,0.0,0.0,0.3268249630928039,24.79588890075684,25.0,0.7044563889503479,-4092.91357421875,36.18416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9604797363281,300.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.701171875,18000.0,0.0,0.0,0.0906182825565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359482049942016,0.235952690243721,-4.47786533186445e-06,0.0,9.196603059535846e-05,0.0,0.0,10.05412483215332,0.0,0.0,0.0,0.2941089570522308,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027798973023891,-211.3491058349609,294.9252319335937,0.5474525094032288,0.050000000745058,0.0458303205668926,294.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5474525094032288,0.050000000745058,0.048261534422636,293.2704162597656,297.1499938964844,293.1499938964844,0.0039885309524834,-234.022201538086,296.5448913574219,0.5474525094032288,0.050000000745058,0.035645805299282,293.1143493652344,297.1499938964844,293.1499938964844,0.0814828798174858,-2049.74267578125,304.146240234375,0.7734829187393188,0.1366277039051056,0.1299395561218261,293.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5474525094032288,0.050000000745058,0.2289319336414337,291.1180725097656,291.1499938964844,271.9366760253906,270.2906799316406,284.206298828125,293.6047058105469,291.1181640625,1.0,0.1591496914625167,0.965873658657074,0.965873658657074,1.0,1.0,-0.5863522887229919,0.2546111941337585,0.3317410945892334,0.0850717574357986,0.0,0.0,0.3268249630928039,24.79588890075684,25.0,0.7044563889503479,-4092.91357421875,36.18416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9604797363281,300.8125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.701171875,18000.0,0.0,0.0,0.0906182825565338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359482049942016,0.235952690243721,-4.47786533186445e-06,0.0,9.196603059535846e-05,0.0,0.0,10.05412483215332,0.0,0.0,0.0,0.2941089570522308,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027836123481392,-211.6278686523437,294.9302978515625,0.5475071668624878,0.050000000745058,0.0458299256861209,294.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5475071668624878,0.050000000745058,0.0482611171901226,293.26776123046875,297.1499938964844,293.1499938964844,0.0039780032820999,-233.4310760498047,296.5312194824219,0.5475071668624878,0.050000000745058,0.0356454961001873,293.11358642578125,297.1499938964844,293.1499938964844,0.0819307193160057,-2058.469970703125,304.1461181640625,0.7746682167053223,0.1372283399105072,0.1304965317249298,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5475071668624878,0.050000000745058,0.2289299666881561,291.1183166503906,291.1499938964844,271.9083251953125,270.2703857421875,284.1834716796875,293.5862121582031,291.118408203125,1.0,0.1592015475034713,0.9660189747810364,0.9660189747810364,1.0,1.0,-0.5870169997215271,0.2549026310443878,0.3321143686771393,0.0851904824376106,0.0,0.0,0.3289120197296142,24.790491104125977,25.0,0.7617592811584473,-4111.21533203125,36.24577713012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9559936523437,300.8226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.62890625,18000.0,0.0,0.0,0.0910472720861435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237841323018074,0.2378458082675933,-4.482735221245093e-06,0.0,9.240140207111835e-05,0.0,0.0,10.153040885925291,0.0,0.0,0.0,0.2945128977298736,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027877811808139,-211.94081115722656,294.93603515625,0.5475647449493408,0.050000000745058,0.0458295084536075,294.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5475647449493408,0.050000000745058,0.0482606776058673,293.2650451660156,297.1499938964844,293.1499938964844,0.0039680106565356,-232.8694000244141,296.5182800292969,0.5475647449493408,0.050000000745058,0.0356451719999313,293.11279296875,297.1499938964844,293.1499938964844,0.0823930352926254,-2067.486083984375,304.1459655761719,0.7758932113647461,0.1378474831581115,0.1310720443725586,293.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5475647449493408,0.050000000745058,0.228927880525589,291.1185607910156,291.1499938964844,271.8800048828125,270.25030517578125,284.1610107421875,293.568359375,291.1186828613281,1.0,0.159254789352417,0.9661614298820496,0.9661614298820496,1.0,1.0,-0.5877037644386292,0.2552031278610229,0.3325006067752838,0.0853141173720359,0.0,0.0,0.3309819102287292,24.784730911254883,25.0,0.7997886538505554,-4129.4921875,36.30932235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.95172119140625,300.83282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.54296875,18000.0,0.0,0.0,0.0914826616644859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397334277629852,0.2397379130125045,-4.487636488192948e-06,0.0,9.284327097702771e-05,0.0,0.0,10.252330780029297,0.0,0.0,0.0,0.2949185967445373,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027975018601864,-212.67068481445312,294.94940185546875,0.5476863384246826,0.050000000745058,0.0458286292850971,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5476863384246826,0.050000000745058,0.0482597537338733,293.25933837890625,297.1499938964844,293.1499938964844,0.0039496505632996,-231.8357696533203,296.4945373535156,0.5476863384246826,0.050000000745058,0.0356444902718067,293.1110534667969,297.1499938964844,293.1499938964844,0.0833582133054733,-2086.329833984375,304.1457214355469,0.7784515023231506,0.1391382813453674,0.1322750151157379,293.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5476863384246826,0.050000000745058,0.228923499584198,291.1191101074219,291.1499938964844,271.8233337402344,270.21075439453125,284.1171569824219,293.5343933105469,291.1192321777344,1.0,0.1593658775091171,0.966446340084076,0.966446340084076,1.0,1.0,-0.5891391634941101,0.2558297514915466,0.3333093822002411,0.0855755284428596,0.0,0.0,0.3350617289543152,24.77253150939941,25.0,0.8584723472595215,-4165.9794921875,36.44224166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9440002441406,300.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.412109375,18000.0,0.0,0.0,0.0923693776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435068488121032,0.2435113489627838,-4.497528607316781e-06,0.0,9.374317596666516e-05,0.0,0.0,10.451666831970217,0.0,0.0,0.0,0.2957339584827423,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027975018601864,-212.67068481445312,294.94940185546875,0.5476863384246826,0.050000000745058,0.0458286292850971,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5476863384246826,0.050000000745058,0.0482597537338733,293.25933837890625,297.1499938964844,293.1499938964844,0.0039496505632996,-231.8357696533203,296.4945373535156,0.5476863384246826,0.050000000745058,0.0356444902718067,293.1110534667969,297.1499938964844,293.1499938964844,0.0833582133054733,-2086.329833984375,304.1457214355469,0.7784515023231506,0.1391382813453674,0.1322750151157379,293.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5476863384246826,0.050000000745058,0.228923499584198,291.1191101074219,291.1499938964844,271.8233337402344,270.21075439453125,284.1171569824219,293.5343933105469,291.1192321777344,1.0,0.1593658775091171,0.966446340084076,0.966446340084076,1.0,1.0,-0.5891391634941101,0.2558297514915466,0.3333093822002411,0.0855755284428596,0.0,0.0,0.3350617289543152,24.77253150939941,25.0,0.8584723472595215,-4165.9794921875,36.44224166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9440002441406,300.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.412109375,18000.0,0.0,0.0,0.0923693776130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435068488121032,0.2435113489627838,-4.497528607316781e-06,0.0,9.374317596666516e-05,0.0,0.0,10.451666831970217,0.0,0.0,0.0,0.2957339584827423,4.0,0.0,1.0
839340,293.141357421875,297.1499938964844,293.1499938964844,0.0028089613188058,-213.5312347412109,294.9652099609375,0.5478134751319885,0.050000000745058,0.0458277128636837,294.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5478134751319885,0.050000000745058,0.048258788883686,293.2533874511719,297.1499938964844,293.1499938964844,0.0039333258755505,-230.9146728515625,296.4734802246094,0.5478134751319885,0.050000000745058,0.0356437750160694,293.1092529296875,297.1499938964844,293.1499938964844,0.0843701362609863,-2106.111328125,304.1454467773437,0.7811304330825806,0.1404904276132583,0.1335381120443344,293.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5478134751319885,0.050000000745058,0.2289189100265503,291.1197204589844,291.1499938964844,271.76666259765625,270.1719665527344,284.0745849609375,293.5026550292969,291.119873046875,1.0,0.1594831198453903,0.9667313098907472,0.9667313098907472,1.0,1.0,-0.5906463861465454,0.2564858794212341,0.3341605067253113,0.0858538374304771,0.0,0.0,0.3390555679798126,24.759929656982425,25.0,0.916317582130432,-4202.38623046875,36.582401275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.937744140625,300.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3359375,18000.0,0.0,0.0,0.0932697281241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472578287124633,0.2472623288631439,-4.507520770857809e-06,0.0,9.465691982768476e-05,0.0,0.0,10.651592254638672,0.0,0.0,0.0,0.2965528666973114,4.0,0.0,1.0
