time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839400,293.141357421875,297.1499938964844,293.1499938964844,0.0028089613188058,-213.5312347412109,294.9652099609375,0.5478134751319885,0.050000000745058,0.0458277128636837,294.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5478134751319885,0.050000000745058,0.048258788883686,293.2533874511719,297.1499938964844,293.1499938964844,0.0039333258755505,-230.9146728515625,296.4734802246094,0.5478134751319885,0.050000000745058,0.0356437750160694,293.1092529296875,297.1499938964844,293.1499938964844,0.0843701362609863,-2106.111328125,304.1454467773437,0.7811304330825806,0.1404904276132583,0.1335381120443344,293.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.5478134751319885,0.050000000745058,0.2289189100265503,291.1197204589844,291.1499938964844,271.76666259765625,270.1719665527344,284.0745849609375,293.5026550292969,291.119873046875,1.0,0.1594831198453903,0.9667313098907472,0.9667313098907472,1.0,1.0,-0.5906463861465454,0.2564858794212341,0.3341605067253113,0.0858538374304771,0.0,0.0,0.3390555679798126,24.759929656982425,25.0,0.916317582130432,-4202.38623046875,36.582401275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.937744140625,300.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.3359375,18000.0,0.0,0.0,0.0932697281241417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472578287124633,0.2472623288631439,-4.507520770857809e-06,0.0,9.465691982768476e-05,0.0,0.0,10.651592254638672,0.0,0.0,0.0,0.2965528666973114,4.0,0.0,1.0
839460,293.1361083984375,297.1499938964844,293.1499938964844,0.0028220559470355,-214.51454162597656,294.9833068847656,0.5479437708854675,0.050000000745058,0.0458267740905284,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5479437708854675,0.050000000745058,0.0482578016817569,293.24725341796875,297.1499938964844,293.1499938964844,0.0039189024828374,-230.09898376464844,296.4549560546875,0.5479437708854675,0.050000000745058,0.0356430448591709,293.107421875,297.1499938964844,293.1499938964844,0.0854222625494003,-2126.70263671875,304.14520263671875,0.7839085459709167,0.1418958753347396,0.134853109717369,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5479437708854675,0.050000000745058,0.2289142310619354,291.1203918457031,291.1499938964844,271.7099914550781,270.1338806152344,284.033203125,293.47283935546875,291.1205444335937,1.0,0.1596064418554306,0.9670096039772034,0.9670096039772034,1.0,1.0,-0.5922156572341919,0.2571671903133392,0.335048496723175,0.0861471891403198,0.0,0.0,0.3429577350616455,24.74730682373047,25.0,0.9768080711364746,-4238.70849609375,36.729251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9330749511719,300.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.09417524933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509778439998626,0.2509823739528656,-4.517587058217032e-06,0.0,9.55759096541442e-05,0.0,0.0,10.851643562316896,0.0,0.0,0.0,0.2973732650279999,4.0,0.0,1.0
839520,293.1361083984375,297.1499938964844,293.1499938964844,0.0028220559470355,-214.51454162597656,294.9833068847656,0.5479437708854675,0.050000000745058,0.0458267740905284,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5479437708854675,0.050000000745058,0.0482578016817569,293.24725341796875,297.1499938964844,293.1499938964844,0.0039189024828374,-230.09898376464844,296.4549560546875,0.5479437708854675,0.050000000745058,0.0356430448591709,293.107421875,297.1499938964844,293.1499938964844,0.0854222625494003,-2126.70263671875,304.14520263671875,0.7839085459709167,0.1418958753347396,0.134853109717369,293.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5479437708854675,0.050000000745058,0.2289142310619354,291.1203918457031,291.1499938964844,271.7099914550781,270.1338806152344,284.033203125,293.47283935546875,291.1205444335937,1.0,0.1596064418554306,0.9670096039772034,0.9670096039772034,1.0,1.0,-0.5922156572341919,0.2571671903133392,0.335048496723175,0.0861471891403198,0.0,0.0,0.3429577350616455,24.74730682373047,25.0,0.9768080711364746,-4238.70849609375,36.729251861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9330749511719,300.8949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.306640625,18000.0,0.0,0.0,0.09417524933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509778439998626,0.2509823739528656,-4.517587058217032e-06,0.0,9.55759096541442e-05,0.0,0.0,10.851643562316896,0.0,0.0,0.0,0.2973732650279999,4.0,0.0,1.0
839580,293.1307067871094,297.1499938964844,293.1499938964844,0.0028367755003273,-215.61981201171875,295.003662109375,0.5480759143829346,0.050000000745058,0.0458258241415023,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5480759143829346,0.050000000745058,0.0482567995786666,293.24102783203125,297.1499938964844,293.1499938964844,0.0039063612930476,-229.3880310058593,296.4389343261719,0.5480759143829346,0.050000000745058,0.0356423072516918,293.1055603027344,297.1499938964844,293.1499938964844,0.0865115448832511,-2148.042236328125,304.1449890136719,0.786773681640625,0.1433507949113845,0.1362160593271255,293.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5480759143829346,0.050000000745058,0.2289094775915146,291.1211242675781,291.1499938964844,271.6533203125,270.0964050292969,283.9928894042969,293.44488525390625,291.12127685546875,1.0,0.1597359031438827,0.9672878980636596,0.9672878980636596,1.0,1.0,-0.5938423871994019,0.2578718066215515,0.3359706103801727,0.0864549130201339,0.0,0.0,0.3467597365379333,24.734899520874023,25.0,1.026266098022461,-4274.919921875,36.88261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93017578125,300.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.33984375,18000.0,0.0,0.0,0.0950785130262374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546553909778595,0.2546599209308624,-4.527696546574589e-06,0.0,9.649260755395515e-05,0.0,0.0,11.051187515258787,0.0,0.0,0.0,0.29819256067276,4.0,0.0,1.0
839640,293.1307067871094,297.1499938964844,293.1499938964844,0.0028367755003273,-215.61981201171875,295.003662109375,0.5480759143829346,0.050000000745058,0.0458258241415023,294.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5480759143829346,0.050000000745058,0.0482567995786666,293.24102783203125,297.1499938964844,293.1499938964844,0.0039063612930476,-229.3880310058593,296.4389343261719,0.5480759143829346,0.050000000745058,0.0356423072516918,293.1055603027344,297.1499938964844,293.1499938964844,0.0865115448832511,-2148.042236328125,304.1449890136719,0.786773681640625,0.1433507949113845,0.1362160593271255,293.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5480759143829346,0.050000000745058,0.2289094775915146,291.1211242675781,291.1499938964844,271.6533203125,270.0964050292969,283.9928894042969,293.44488525390625,291.12127685546875,1.0,0.1597359031438827,0.9672878980636596,0.9672878980636596,1.0,1.0,-0.5938423871994019,0.2578718066215515,0.3359706103801727,0.0864549130201339,0.0,0.0,0.3467597365379333,24.734899520874023,25.0,1.026266098022461,-4274.919921875,36.88261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93017578125,300.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.33984375,18000.0,0.0,0.0,0.0950785130262374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546553909778595,0.2546599209308624,-4.527696546574589e-06,0.0,9.649260755395515e-05,0.0,0.0,11.051187515258787,0.0,0.0,0.0,0.29819256067276,4.0,0.0,1.0
839700,293.1279602050781,297.1499938964844,293.1499938964844,0.0028447355143725,-216.217529296875,295.0146789550781,0.5481423139572144,0.050000000745058,0.0458253473043441,294.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5481423139572144,0.050000000745058,0.0482562966644763,293.2379150390625,297.1499938964844,293.1499938964844,0.0039007829036563,-229.0711975097656,296.43182373046875,0.5481423139572144,0.050000000745058,0.0356419347226619,293.1046447753906,297.1499938964844,293.1499938964844,0.0870691761374473,-2158.973388671875,304.1448974609375,0.788235068321228,0.1440955102443695,0.1369142234325409,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5481423139572144,0.050000000745058,0.2289070934057235,291.1214904785156,291.1499938964844,271.625,270.077880859375,283.97314453125,293.4315795898437,291.12164306640625,1.0,0.1598028838634491,0.9674270153045654,0.9674270153045654,1.0,1.0,-0.5946757793426514,0.2582321763038635,0.3364436328411102,0.0866139009594917,0.0,0.0,0.3486220240592956,24.72882461547852,25.0,1.041450023651123,-4292.97412109375,36.961647033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.92938232421875,300.9273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.37890625,18000.0,0.0,0.0,0.0955271422863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564756870269775,0.2564802467823028,-4.532758794084657e-06,0.0,9.694790787762032e-05,0.0,0.0,11.150619506835938,0.0,0.0,0.0,0.2986011207103729,4.0,0.0,1.0
839760,293.1252136230469,297.1499938964844,293.1499938964844,0.0028530724812299,-216.8435211181641,295.0262145996094,0.5482088923454285,0.050000000745058,0.0458248704671859,294.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5482088923454285,0.050000000745058,0.0482557937502861,293.2347412109375,297.1499938964844,293.1499938964844,0.0038956366479396,-228.778564453125,296.4252624511719,0.5482088923454285,0.050000000745058,0.0356415659189224,293.1037292480469,297.1499938964844,293.1499938964844,0.0876345485448837,-2170.060791015625,304.1448059082031,0.7897127866744995,0.1448505520820617,0.1376223266124725,293.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.5482088923454285,0.050000000745058,0.2289047092199325,291.1218566894531,291.1499938964844,271.5966796875,270.0595092773437,283.9536437988281,293.4186706542969,291.1220092773437,1.0,0.1598712652921676,0.9675630331039428,0.9675630331039428,1.0,1.0,-0.595521092414856,0.2585972845554352,0.3369238078594208,0.0867759808897972,0.0,0.0,0.3504598438739776,24.72284507751465,25.0,1.0487029552459717,-4310.99169921875,37.04212188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.928955078125,300.9383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4140625,18000.0,0.0,0.0,0.0959729552268982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582842111587524,0.2582887411117553,-4.53782331533148e-06,0.0,9.740034874994308e-05,0.0,0.0,11.249837875366213,0.0,0.0,0.0,0.2990089952945709,4.0,0.0,1.0
839820,293.1196594238281,297.1499938964844,293.1499938964844,0.0028709126636385,-218.1831512451172,295.05084228515625,0.5483421087265015,0.050000000745058,0.0458239130675792,294.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5483421087265015,0.050000000745058,0.0482547879219055,293.2284240722656,297.1499938964844,293.1499938964844,0.0038866798859089,-228.26824951171875,296.4139404296875,0.5483421087265015,0.050000000745058,0.0356408208608627,293.1019287109375,297.1499938964844,293.1499938964844,0.0887886211276054,-2192.70263671875,304.1446228027344,0.7927148342132568,0.146391361951828,0.1390681266784668,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5483421087265015,0.050000000745058,0.2288999259471893,291.1225891113281,291.1499938964844,271.5400085449219,270.0230712890625,283.91534423828125,293.3940734863281,291.1227722167969,1.0,0.1600122898817062,0.9678351283073424,0.9678351283073424,1.0,1.0,-0.5972472429275513,0.2593417167663574,0.3379054963588714,0.0871095806360244,0.0,0.0,0.3540606796741485,24.71122169494629,25.0,1.034071922302246,-4346.89794921875,37.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9292907714844,300.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.501953125,18000.0,0.0,0.0,0.0968534499406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261862188577652,0.2618667483329773,-4.547951903077774e-06,0.0,9.82939382083714e-05,0.0,0.0,11.447423934936523,0.0,0.0,0.0,0.2998217642307281,4.0,0.0,1.0
839880,293.1196594238281,297.1499938964844,293.1499938964844,0.0028709126636385,-218.1831512451172,295.05084228515625,0.5483421087265015,0.050000000745058,0.0458239130675792,294.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5483421087265015,0.050000000745058,0.0482547879219055,293.2284240722656,297.1499938964844,293.1499938964844,0.0038866798859089,-228.26824951171875,296.4139404296875,0.5483421087265015,0.050000000745058,0.0356408208608627,293.1019287109375,297.1499938964844,293.1499938964844,0.0887886211276054,-2192.70263671875,304.1446228027344,0.7927148342132568,0.146391361951828,0.1390681266784668,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5483421087265015,0.050000000745058,0.2288999259471893,291.1225891113281,291.1499938964844,271.5400085449219,270.0230712890625,283.91534423828125,293.3940734863281,291.1227722167969,1.0,0.1600122898817062,0.9678351283073424,0.9678351283073424,1.0,1.0,-0.5972472429275513,0.2593417167663574,0.3379054963588714,0.0871095806360244,0.0,0.0,0.3540606796741485,24.71122169494629,25.0,1.034071922302246,-4346.89794921875,37.20744323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9292907714844,300.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.501953125,18000.0,0.0,0.0,0.0968534499406814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261862188577652,0.2618667483329773,-4.547951903077774e-06,0.0,9.82939382083714e-05,0.0,0.0,11.447423934936523,0.0,0.0,0.0,0.2998217642307281,4.0,0.0,1.0
839940,293.1140441894531,297.1499938964844,293.1499938964844,0.0028902504127472,-219.6353454589844,295.07745361328125,0.5484753251075745,0.050000000745058,0.0458229593932628,294.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484753251075745,0.050000000745058,0.0482537820935249,293.2220458984375,297.1499938964844,293.1499938964844,0.0038794341962784,-227.8542938232422,296.40478515625,0.5484753251075745,0.050000000745058,0.0356400795280933,293.10015869140625,297.1499938964844,293.1499938964844,0.0899714007973671,-2215.917724609375,304.1444396972656,0.7957696914672852,0.1479696631431579,0.1405500173568725,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484753251075745,0.050000000745058,0.2288951724767685,291.1233215332031,291.1499938964844,271.4833374023437,269.9870910644531,283.8779602050781,293.3710021972656,291.1234741210937,1.0,0.1601586639881134,0.9681071639060974,0.9681071639060974,1.0,1.0,-0.5990166664123535,0.2601034045219421,0.338913232088089,0.087454967200756,0.0,0.0,0.3575697839260101,24.70005226135254,25.0,0.9806097149848938,-4382.62744140625,37.378231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9309387207031,300.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.583984375,18000.0,0.0,0.0,0.0977168232202529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653924822807312,0.2653970420360565,-4.55808140031877e-06,0.0,9.917015995597468e-05,0.0,0.0,11.644064903259276,0.0,0.0,0.0,0.3006312251091003,4.0,0.0,1.0
840000,293.1140441894531,297.1499938964844,293.1499938964844,0.0028902504127472,-219.6353454589844,295.07745361328125,0.5484753251075745,0.050000000745058,0.0458229593932628,294.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484753251075745,0.050000000745058,0.0482537820935249,293.2220458984375,297.1499938964844,293.1499938964844,0.0038794341962784,-227.8542938232422,296.40478515625,0.5484753251075745,0.050000000745058,0.0356400795280933,293.10015869140625,297.1499938964844,293.1499938964844,0.0899714007973671,-2215.917724609375,304.1444396972656,0.7957696914672852,0.1479696631431579,0.1405500173568725,293.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5484753251075745,0.050000000745058,0.2288951724767685,291.1233215332031,291.1499938964844,271.4833374023437,269.9870910644531,283.8779602050781,293.3710021972656,291.1234741210937,1.0,0.1601586639881134,0.9681071639060974,0.9681071639060974,1.0,1.0,-0.5990166664123535,0.2601034045219421,0.338913232088089,0.087454967200756,0.0,0.0,0.3575697839260101,24.70005226135254,25.0,0.9806097149848938,-4382.62744140625,37.378231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9309387207031,300.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.583984375,18000.0,0.0,0.0,0.0977168232202529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653924822807312,0.2653970420360565,-4.55808140031877e-06,0.0,9.917015995597468e-05,0.0,0.0,11.644064903259276,0.0,0.0,0.0,0.3006312251091003,4.0,0.0,1.0
840060,293.1083984375,297.1499938964844,293.1499938964844,0.0029111069161444,-221.20176696777344,295.1061096191406,0.5486083030700684,0.050000000745058,0.0458220057189464,294.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5486083030700684,0.050000000745058,0.0482527799904346,293.2156677246094,297.1499938964844,293.1499938964844,0.0038739182054996,-227.53811645507807,296.3978576660156,0.5486083030700684,0.050000000745058,0.0356393381953239,293.0984191894531,297.1499938964844,293.1499938964844,0.0911821275949478,-2239.685302734375,304.144287109375,0.7988709211349487,0.1495838910341262,0.1420663744211197,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5486083030700684,0.050000000745058,0.2288904190063476,291.1239624023437,291.1499938964844,271.4266662597656,269.95147705078125,283.84149169921875,293.3493957519531,291.1241149902344,1.0,0.1603102535009384,0.968373477458954,0.968373477458954,1.0,1.0,-0.6008275151252747,0.2608814835548401,0.3399460315704345,0.0878117233514785,0.0,0.0,0.3609944880008697,24.689367294311523,25.0,0.8901078701019287,-4418.16845703125,37.55436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93365478515625,301.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.646484375,18000.0,0.0,0.0,0.0985605642199516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688784599304199,0.2688830196857452,-4.568214990285924e-06,0.0,0.0001000264383037,0.0,0.0,11.839899063110352,0.0,0.0,0.0,0.3014378547668457,4.0,0.0,1.0
840120,293.1083984375,297.1499938964844,293.1499938964844,0.0029111069161444,-221.20176696777344,295.1061096191406,0.5486083030700684,0.050000000745058,0.0458220057189464,294.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5486083030700684,0.050000000745058,0.0482527799904346,293.2156677246094,297.1499938964844,293.1499938964844,0.0038739182054996,-227.53811645507807,296.3978576660156,0.5486083030700684,0.050000000745058,0.0356393381953239,293.0984191894531,297.1499938964844,293.1499938964844,0.0911821275949478,-2239.685302734375,304.144287109375,0.7988709211349487,0.1495838910341262,0.1420663744211197,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5486083030700684,0.050000000745058,0.2288904190063476,291.1239624023437,291.1499938964844,271.4266662597656,269.95147705078125,283.84149169921875,293.3493957519531,291.1241149902344,1.0,0.1603102535009384,0.968373477458954,0.968373477458954,1.0,1.0,-0.6008275151252747,0.2608814835548401,0.3399460315704345,0.0878117233514785,0.0,0.0,0.3609944880008697,24.689367294311523,25.0,0.8901078701019287,-4418.16845703125,37.55436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.93365478515625,301.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.646484375,18000.0,0.0,0.0,0.0985605642199516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688784599304199,0.2688830196857452,-4.568214990285924e-06,0.0,0.0001000264383037,0.0,0.0,11.839899063110352,0.0,0.0,0.0,0.3014378547668457,4.0,0.0,1.0
840180,293.10272216796875,297.1499938964844,293.1499938964844,0.002933470532298,-222.8815155029297,295.13671875,0.5487409830093384,0.050000000745058,0.0458210594952106,294.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5487409830093384,0.050000000745058,0.0482517816126346,293.2093200683594,297.1499938964844,293.1499938964844,0.0038701114244759,-227.31881713867188,296.3930969238281,0.5487409830093384,0.050000000745058,0.0356386005878448,293.09674072265625,297.1499938964844,293.1499938964844,0.0924195647239685,-2263.97412109375,304.1441345214844,0.8020110726356506,0.1512317806482315,0.1436150223016739,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5487409830093384,0.050000000745058,0.228885680437088,291.1245422363281,291.1499938964844,271.3699951171875,269.9161682128906,283.80584716796875,293.3292236328125,291.1246643066406,1.0,0.1604668051004409,0.9686397314071656,0.9686397314071656,1.0,1.0,-0.6026771068572998,0.2616748809814453,0.3410022258758545,0.0881793946027755,0.0,0.0,0.3643470406532287,24.679155349731445,25.0,0.771537721157074,-4453.52734375,37.735618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9371643066406,301.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.0993839353322982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723291218280792,0.2723337113857269,-4.578369498631218e-06,0.0,0.0001008620602078,0.0,0.0,12.035387992858888,0.0,0.0,0.0,0.3022433817386627,4.0,0.0,1.0
840240,293.10272216796875,297.1499938964844,293.1499938964844,0.002933470532298,-222.8815155029297,295.13671875,0.5487409830093384,0.050000000745058,0.0458210594952106,294.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5487409830093384,0.050000000745058,0.0482517816126346,293.2093200683594,297.1499938964844,293.1499938964844,0.0038701114244759,-227.31881713867188,296.3930969238281,0.5487409830093384,0.050000000745058,0.0356386005878448,293.09674072265625,297.1499938964844,293.1499938964844,0.0924195647239685,-2263.97412109375,304.1441345214844,0.8020110726356506,0.1512317806482315,0.1436150223016739,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5487409830093384,0.050000000745058,0.228885680437088,291.1245422363281,291.1499938964844,271.3699951171875,269.9161682128906,283.80584716796875,293.3292236328125,291.1246643066406,1.0,0.1604668051004409,0.9686397314071656,0.9686397314071656,1.0,1.0,-0.6026771068572998,0.2616748809814453,0.3410022258758545,0.0881793946027755,0.0,0.0,0.3643470406532287,24.679155349731445,25.0,0.771537721157074,-4453.52734375,37.735618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9371643066406,301.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6640625,18000.0,0.0,0.0,0.0993839353322982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723291218280792,0.2723337113857269,-4.578369498631218e-06,0.0,0.0001008620602078,0.0,0.0,12.035387992858888,0.0,0.0,0.0,0.3022433817386627,4.0,0.0,1.0
840300,293.0998840332031,297.1499938964844,293.1499938964844,0.0029452331364154,-223.7650756835937,295.1527709960937,0.5488072037696838,0.050000000745058,0.0458205863833427,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5488072037696838,0.050000000745058,0.0482512824237346,293.20611572265625,297.1499938964844,293.1499938964844,0.0038688657805323,-227.2465057373047,296.3915710449219,0.5488072037696838,0.050000000745058,0.0356382355093956,293.0959167480469,297.1499938964844,293.1499938964844,0.0930482968688011,-2276.3115234375,304.14404296875,0.8035942912101746,0.152068093419075,0.1444012224674224,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.5488072037696838,0.050000000745058,0.2288833111524582,291.12481689453125,291.1499938964844,271.3416748046875,269.89862060546875,283.7883605957031,293.3196716308594,291.1249084472656,1.0,0.1605469435453415,0.9687728881835938,0.9687728881835938,1.0,1.0,-0.6036161780357361,0.2620772123336792,0.3415389657020569,0.0883672758936882,0.0,0.0,0.3659997582435608,24.67423248291016,25.0,0.7051140666007996,-4471.138671875,37.828155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9391174316406,301.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65625,18000.0,0.0,0.0,0.0997878536581993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740439474582672,0.2740485370159149,-4.583462214213796e-06,0.0,0.0001012719876598,0.0,0.0,12.133151054382324,0.0,0.0,0.0,0.3026463389396667,4.0,0.0,1.0
840360,293.0970458984375,297.1499938964844,293.1499938964844,0.0029573619831353,-224.67613220214844,295.1693115234375,0.5488733053207397,0.050000000745058,0.0458201132714748,294.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5488733053207397,0.050000000745058,0.0482507869601249,293.20294189453125,297.1499938964844,293.1499938964844,0.0038680343423038,-227.19772338867188,296.3905334472656,0.5488733053207397,0.050000000745058,0.035637866705656,293.0950927734375,297.1499938964844,293.1499938964844,0.0936831831932067,-2288.76611328125,304.1439819335937,0.8051843643188477,0.1529119610786438,0.1451946049928665,293.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5488733053207397,0.050000000745058,0.2288809567689895,291.1250305175781,291.1499938964844,271.3133239746094,269.881103515625,283.7710876464844,293.3104553222656,291.1251220703125,1.0,0.1606281995773315,0.9689021110534668,0.9689021110534668,1.0,1.0,-0.6045638918876648,0.2624829113483429,0.3420809805393219,0.0885576084256172,0.0,0.0,0.3676399290561676,24.66942024230957,25.0,0.636657178401947,-4488.71044921875,37.92186737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.941162109375,301.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.626953125,18000.0,0.0,0.0,0.1001870781183242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757546901702881,0.2757592797279358,-4.588570391206304e-06,0.0,0.0001016771493596,0.0,0.0,12.231082916259766,0.0,0.0,0.0,0.3030500411987304,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029830494895577,-226.60403442382807,295.2042541503906,0.5490073561668396,0.050000000745058,0.0458191595971584,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5490073561668396,0.050000000745058,0.0482497811317443,293.1965026855469,297.1499938964844,293.1499938964844,0.0038678380660712,-227.181884765625,296.390380859375,0.5490073561668396,0.050000000745058,0.0356371253728866,293.0934753417969,297.1499938964844,293.1499938964844,0.0949756279587745,-2314.101806640625,304.1438293457031,0.8083661794662476,0.1546357423067093,0.1468097865581512,293.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5490073561668396,0.050000000745058,0.2288761883974075,291.1255798339844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2995910644531,291.1257629394531,1.0,0.1607942581176757,0.969160497188568,0.969160497188568,1.0,1.0,-0.6064932942390442,0.2633078992366791,0.3431853950023651,0.0889474004507064,0.0,0.0,0.370863676071167,24.659807205200195,25.0,1.0545086860656738,-4522.7236328125,38.113372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9454345703125,301.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.619140625,18000.0,0.0,0.0,0.1009707003831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791571915149688,0.2791617810726166,-4.598842224368127e-06,0.0,0.0001024724260787,0.0,0.0,12.42713737487793,0.0,0.0,0.0,0.3038582503795624,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029830494895577,-226.60403442382807,295.2042541503906,0.5490073561668396,0.050000000745058,0.0458191595971584,294.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5490073561668396,0.050000000745058,0.0482497811317443,293.1965026855469,297.1499938964844,293.1499938964844,0.0038678380660712,-227.181884765625,296.390380859375,0.5490073561668396,0.050000000745058,0.0356371253728866,293.0934753417969,297.1499938964844,293.1499938964844,0.0949756279587745,-2314.101806640625,304.1438293457031,0.8083661794662476,0.1546357423067093,0.1468097865581512,293.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5490073561668396,0.050000000745058,0.2288761883974075,291.1255798339844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2995910644531,291.1257629394531,1.0,0.1607942581176757,0.969160497188568,0.969160497188568,1.0,1.0,-0.6064932942390442,0.2633078992366791,0.3431853950023651,0.0889474004507064,0.0,0.0,0.370863676071167,24.659807205200195,25.0,1.0545086860656738,-4522.7236328125,38.113372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9454345703125,301.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.619140625,18000.0,0.0,0.0,0.1009707003831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791571915149688,0.2791617810726166,-4.598842224368127e-06,0.0,0.0001024724260787,0.0,0.0,12.42713737487793,0.0,0.0,0.0,0.3038582503795624,4.0,0.0,1.0
840540,293.0851135253906,297.1499938964844,293.1499938964844,0.0030108836945146,-228.68484497070312,295.2425842285156,0.5491499900817871,0.050000000745058,0.0458181463181972,294.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5491499900817871,0.050000000745058,0.0482487119734287,293.18994140625,297.1499938964844,293.1499938964844,0.0038695086259394,-227.26416015625,296.393310546875,0.5491499900817871,0.050000000745058,0.0356363356113433,293.0917053222656,297.1499938964844,293.1499938964844,0.0963087826967239,-2340.193115234375,304.1436767578125,0.8115615248680115,0.1564222872257232,0.1484829485416412,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5491499900817871,0.050000000745058,0.2288711220026016,291.1268920898437,291.1499938964844,271.20001220703125,269.8114318847656,283.7145690917969,293.2952575683594,291.1272277832031,1.0,0.1609653681516647,0.9694189429283142,0.9694189429283142,1.0,1.0,-0.6084917187690735,0.2641611695289612,0.3443305492401123,0.0893542692065239,0.0,0.0,0.3738637268543243,24.64925003051757,25.0,1.9613875150680544,-4555.66357421875,38.31184768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9501647949219,301.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.400390625,18000.0,0.0,0.0,0.1017321944236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824174761772156,0.2824220955371856,-4.608986728271702e-06,0.0,0.0001032452419167,0.0,0.0,12.617027282714844,0.0,0.0,0.0,0.3046416938304901,4.0,0.0,1.0
840600,293.0851135253906,297.1499938964844,293.1499938964844,0.0030108836945146,-228.68484497070312,295.2425842285156,0.5491499900817871,0.050000000745058,0.0458181463181972,294.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5491499900817871,0.050000000745058,0.0482487119734287,293.18994140625,297.1499938964844,293.1499938964844,0.0038695086259394,-227.26416015625,296.393310546875,0.5491499900817871,0.050000000745058,0.0356363356113433,293.0917053222656,297.1499938964844,293.1499938964844,0.0963087826967239,-2340.193115234375,304.1436767578125,0.8115615248680115,0.1564222872257232,0.1484829485416412,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5491499900817871,0.050000000745058,0.2288711220026016,291.1268920898437,291.1499938964844,271.20001220703125,269.8114318847656,283.7145690917969,293.2952575683594,291.1272277832031,1.0,0.1609653681516647,0.9694189429283142,0.9694189429283142,1.0,1.0,-0.6084917187690735,0.2641611695289612,0.3443305492401123,0.0893542692065239,0.0,0.0,0.3738637268543243,24.64925003051757,25.0,1.9613875150680544,-4555.66357421875,38.31184768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9501647949219,301.0939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.400390625,18000.0,0.0,0.0,0.1017321944236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824174761772156,0.2824220955371856,-4.608986728271702e-06,0.0,0.0001032452419167,0.0,0.0,12.617027282714844,0.0,0.0,0.0,0.3046416938304901,4.0,0.0,1.0
840660,293.078857421875,297.1499938964844,293.1499938964844,0.0030403395649045,-230.88526916503903,295.2835388183594,0.5492961406707764,0.050000000745058,0.0458171069622039,294.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5492961406707764,0.050000000745058,0.0482476204633712,293.18328857421875,297.1499938964844,293.1499938964844,0.0038729878142476,-227.4478302001953,296.3987731933594,0.5492961406707764,0.050000000745058,0.0356355272233486,293.0899963378906,297.1499938964844,293.1499938964844,0.0976795479655265,-2366.97607421875,304.1434936523437,0.8147526979446411,0.1582505255937576,0.1502010226249694,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5492961406707764,0.050000000745058,0.2288659363985061,291.1283874511719,291.1499938964844,271.1433410644531,269.7767028808594,283.6879577636719,293.2906799316406,291.1286315917969,1.0,0.1611417531967163,0.9696711897850036,0.9696711897850036,1.0,1.0,-0.6105438470840454,0.2650361061096191,0.3455077409744262,0.0897749885916709,0.0,0.0,0.3766406774520874,24.63858413696289,25.0,1.8488353490829468,-4587.54638671875,38.5166244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9553527832031,301.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.1024690791964531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854476869106293,0.2854523062705993,-4.618599632522091e-06,0.0,0.0001039930866681,0.0,0.0,12.795116424560549,0.0,0.0,0.0,0.3053779304027557,4.0,0.0,1.0
840720,293.078857421875,297.1499938964844,293.1499938964844,0.0030403395649045,-230.88526916503903,295.2835388183594,0.5492961406707764,0.050000000745058,0.0458171069622039,294.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5492961406707764,0.050000000745058,0.0482476204633712,293.18328857421875,297.1499938964844,293.1499938964844,0.0038729878142476,-227.4478302001953,296.3987731933594,0.5492961406707764,0.050000000745058,0.0356355272233486,293.0899963378906,297.1499938964844,293.1499938964844,0.0976795479655265,-2366.97607421875,304.1434936523437,0.8147526979446411,0.1582505255937576,0.1502010226249694,293.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5492961406707764,0.050000000745058,0.2288659363985061,291.1283874511719,291.1499938964844,271.1433410644531,269.7767028808594,283.6879577636719,293.2906799316406,291.1286315917969,1.0,0.1611417531967163,0.9696711897850036,0.9696711897850036,1.0,1.0,-0.6105438470840454,0.2650361061096191,0.3455077409744262,0.0897749885916709,0.0,0.0,0.3766406774520874,24.63858413696289,25.0,1.8488353490829468,-4587.54638671875,38.5166244506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9553527832031,301.1134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.1024690791964531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854476869106293,0.2854523062705993,-4.618599632522091e-06,0.0,0.0001039930866681,0.0,0.0,12.795116424560549,0.0,0.0,0.0,0.3053779304027557,4.0,0.0,1.0
840780,293.0726013183594,297.1499938964844,293.1499938964844,0.0030715211760252,-233.2179718017578,295.3262939453125,0.5494414567947388,0.050000000745058,0.0458160750567913,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038783329073339,-227.74118041992188,296.4062805175781,0.5494414567947388,0.050000000745058,0.0356347262859344,293.0883178710937,297.1499938964844,293.1499938964844,0.0990819856524467,-2394.326171875,304.1433410644531,0.8179224133491516,0.1601081788539886,0.1519490182399749,293.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1293334960937,291.1499938964844,271.086669921875,269.7419738769531,283.661376953125,293.2860717773437,291.12945556640625,1.0,0.1613231152296066,0.969923496246338,0.969923496246338,1.0,1.0,-0.6126319169998169,0.2659253776073456,0.3467065393924713,0.090205930173397,0.0,0.0,0.3793245255947113,24.62848281860352,25.0,1.1640000343322754,-4618.99267578125,38.726593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9608764648437,301.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1031809523701667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883700430393219,0.288374662399292,-4.627842372428859e-06,0.0,0.0001047155456035,0.0,0.0,12.967836380004885,0.0,0.0,0.0,0.3060913681983948,4.0,0.0,1.0
840840,293.0726013183594,297.1499938964844,293.1499938964844,0.0030715211760252,-233.2179718017578,295.3262939453125,0.5494414567947388,0.050000000745058,0.0458160750567913,294.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5494414567947388,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038783329073339,-227.74118041992188,296.4062805175781,0.5494414567947388,0.050000000745058,0.0356347262859344,293.0883178710937,297.1499938964844,293.1499938964844,0.0990819856524467,-2394.326171875,304.1433410644531,0.8179224133491516,0.1601081788539886,0.1519490182399749,293.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.5494414567947388,0.050000000745058,0.2288607805967331,291.1293334960937,291.1499938964844,271.086669921875,269.7419738769531,283.661376953125,293.2860717773437,291.12945556640625,1.0,0.1613231152296066,0.969923496246338,0.969923496246338,1.0,1.0,-0.6126319169998169,0.2659253776073456,0.3467065393924713,0.090205930173397,0.0,0.0,0.3793245255947113,24.62848281860352,25.0,1.1640000343322754,-4618.99267578125,38.726593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9608764648437,301.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1031809523701667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883700430393219,0.288374662399292,-4.627842372428859e-06,0.0,0.0001047155456035,0.0,0.0,12.967836380004885,0.0,0.0,0.0,0.3060913681983948,4.0,0.0,1.0
840900,293.0694885253906,297.1499938964844,293.1499938964844,0.0030877366662025,-234.4322662353516,295.34832763671875,0.5495133996009827,0.050000000745058,0.0458155646920204,294.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5495133996009827,0.050000000745058,0.0482459962368011,293.17333984375,297.1499938964844,293.1499938964844,0.0038816938176751,-227.9283905029297,296.4107360839844,0.5495133996009827,0.050000000745058,0.0356343276798725,293.0875244140625,297.1499938964844,293.1499938964844,0.0997937694191932,-2408.183349609375,304.14324951171875,0.8194994330406189,0.1610461622476577,0.1528320610523224,293.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5495133996009827,0.050000000745058,0.2288582324981689,291.12957763671875,291.1499938964844,271.0583190917969,269.7245788574219,283.6480712890625,293.2837219238281,291.1296691894531,1.0,0.1614155173301696,0.9700496196746826,0.9700496196746826,1.0,1.0,-0.6136868596076965,0.2663743197917938,0.3473125696182251,0.0904246792197227,0.0,0.0,0.3806585967540741,24.62369537353516,25.0,0.765647828578949,-4634.70458984375,38.83332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9636535644531,301.14093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.904296875,18000.0,0.0,0.0,0.1035283580422401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898232042789459,0.2898278534412384,-4.632428499462549e-06,0.0,0.0001050681239576,0.0,0.0,13.0540771484375,0.0,0.0,0.0,0.3064472675323486,4.0,0.0,1.0
840960,293.0663757324219,297.1499938964844,293.1499938964844,0.003104354487732,-235.67724609375,295.3707580566406,0.5495848059654236,0.050000000745058,0.0458150617778301,294.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5495848059654236,0.050000000745058,0.0482454635202884,293.1700134277344,297.1499938964844,293.1499938964844,0.0038855117745697,-228.1424102783203,296.41571044921875,0.5495848059654236,0.050000000745058,0.0356339365243911,293.0867614746094,297.1499938964844,293.1499938964844,0.100512184202671,-2422.150634765625,304.1431579589844,0.8210723996162415,0.1619897782802581,0.1537205576896667,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5495848059654236,0.050000000745058,0.2288557142019271,291.12969970703125,291.1499938964844,271.0299987792969,269.7071838378906,283.6347961425781,293.2814025878906,291.1297302246094,1.0,0.1615090370178222,0.9701719880104064,0.9701719880104064,1.0,1.0,-0.6147484183311462,0.266825795173645,0.3479226231575012,0.0906454101204872,0.0,0.0,0.3819985687732696,24.619091033935547,25.0,0.3796011805534363,-4650.4638671875,38.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9664001464844,301.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.796875,18000.0,0.0,0.0,0.1038708090782165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912841439247131,0.2912887930870056,-4.637036909116432e-06,0.0,0.000105415667349,0.0,0.0,13.141031265258787,0.0,0.0,0.0,0.3068059682846069,4.0,0.0,1.0
841020,293.0601806640625,297.1499938964844,293.1499938964844,0.0031387961935251,-238.25865173339844,295.4169616699219,0.5497260689735413,0.050000000745058,0.0458140596747398,294.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5497260689735413,0.050000000745058,0.0482444129884243,293.16339111328125,297.1499938964844,293.1499938964844,0.0038945153355598,-228.6500244140625,296.4271240234375,0.5497260689735413,0.050000000745058,0.0356331579387187,293.08526611328125,297.1499938964844,293.1499938964844,0.101967915892601,-2450.39208984375,304.1430358886719,0.824210524559021,0.1638929694890976,0.1555130034685135,293.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5497260689735413,0.050000000745058,0.2288507223129272,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.6082458496094,293.27667236328125,291.1295471191406,1.0,0.1616992056369781,0.970416784286499,0.970416784286499,1.0,1.0,-0.6168901324272156,0.2677360475063324,0.3491541147232055,0.0910927057266235,0.0,0.0,0.3847217261791229,24.61041259765625,25.0,-0.2664989233016968,-4682.24755859375,39.160037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9714660644531,301.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28515625,18000.0,0.0,0.0,0.1045437902212143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942619025707245,0.2942665517330169,-4.646442448574817e-06,0.0,0.0001060986614902,0.0,0.0,13.319095611572266,0.0,0.0,0.0,0.3075399994850158,4.0,0.0,1.0
841080,293.0601806640625,297.1499938964844,293.1499938964844,0.0031387961935251,-238.25865173339844,295.4169616699219,0.5497260689735413,0.050000000745058,0.0458140596747398,294.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5497260689735413,0.050000000745058,0.0482444129884243,293.16339111328125,297.1499938964844,293.1499938964844,0.0038945153355598,-228.6500244140625,296.4271240234375,0.5497260689735413,0.050000000745058,0.0356331579387187,293.08526611328125,297.1499938964844,293.1499938964844,0.101967915892601,-2450.39208984375,304.1430358886719,0.824210524559021,0.1638929694890976,0.1555130034685135,293.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5497260689735413,0.050000000745058,0.2288507223129272,291.1296081542969,291.1499938964844,270.97332763671875,269.6722717285156,283.6082458496094,293.27667236328125,291.1295471191406,1.0,0.1616992056369781,0.970416784286499,0.970416784286499,1.0,1.0,-0.6168901324272156,0.2677360475063324,0.3491541147232055,0.0910927057266235,0.0,0.0,0.3847217261791229,24.61041259765625,25.0,-0.2664989233016968,-4682.24755859375,39.160037994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9714660644531,301.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.28515625,18000.0,0.0,0.0,0.1045437902212143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942619025707245,0.2942665517330169,-4.646442448574817e-06,0.0,0.0001060986614902,0.0,0.0,13.319095611572266,0.0,0.0,0.0,0.3075399994850158,4.0,0.0,1.0
841140,293.0540466308594,297.1499938964844,293.1499938964844,0.0031747801695019,-240.9554138183593,295.4649353027344,0.5498654246330261,0.050000000745058,0.045813076198101,294.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5498654246330261,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0039052721112966,-229.25848388671875,296.4405517578125,0.5498654246330261,0.050000000745058,0.0356323942542076,293.0838928222656,297.1499938964844,293.1499938964844,0.103446215391159,-2478.986572265625,304.14288330078125,0.8273440003395081,0.1658155173063278,0.1573240906000137,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5498654246330261,0.050000000745058,0.2288458049297332,291.1291809082031,291.1499938964844,270.9166564941406,269.63720703125,283.5816955566406,293.2719421386719,291.12908935546875,1.0,0.1618932485580444,0.9706615805625916,0.9706615805625916,1.0,1.0,-0.61905437707901,0.2686550617218017,0.3503993451595306,0.0915472507476806,0.0,0.0,0.3875244557857513,24.602378845214844,25.0,-0.6891513466835022,-4714.47900390625,39.38290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9756774902344,301.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5,18000.0,0.0,0.0,0.1052068769931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973469495773315,0.2973516285419464,-4.656240889744368e-06,0.0,0.000106771600258,0.0,0.0,13.504857063293455,0.0,0.0,0.0,0.3083052337169647,4.0,0.0,1.0
