time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841200,293.0540466308594,297.1499938964844,293.1499938964844,0.0031747801695019,-240.9554138183593,295.4649353027344,0.5498654246330261,0.050000000745058,0.045813076198101,294.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5498654246330261,0.050000000745058,0.0482433773577213,293.15679931640625,297.1499938964844,293.1499938964844,0.0039052721112966,-229.25848388671875,296.4405517578125,0.5498654246330261,0.050000000745058,0.0356323942542076,293.0838928222656,297.1499938964844,293.1499938964844,0.103446215391159,-2478.986572265625,304.14288330078125,0.8273440003395081,0.1658155173063278,0.1573240906000137,293.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5498654246330261,0.050000000745058,0.2288458049297332,291.1291809082031,291.1499938964844,270.9166564941406,269.63720703125,283.5816955566406,293.2719421386719,291.12908935546875,1.0,0.1618932485580444,0.9706615805625916,0.9706615805625916,1.0,1.0,-0.61905437707901,0.2686550617218017,0.3503993451595306,0.0915472507476806,0.0,0.0,0.3875244557857513,24.602378845214844,25.0,-0.6891513466835022,-4714.47900390625,39.38290023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9756774902344,301.1854553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5,18000.0,0.0,0.0,0.1052068769931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973469495773315,0.2973516285419464,-4.656240889744368e-06,0.0,0.000106771600258,0.0,0.0,13.504857063293455,0.0,0.0,0.0,0.3083052337169647,4.0,0.0,1.0
841260,293.0479736328125,297.1499938964844,293.1499938964844,0.0032123364508152,-243.76803588867188,295.51483154296875,0.5500030517578125,0.050000000745058,0.0458121076226234,294.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5500030517578125,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.0039178053848445,-229.9676513671875,296.4561462402344,0.5500030517578125,0.050000000745058,0.035631638020277,293.08258056640625,297.1499938964844,293.1499938964844,0.1049452051520347,-2507.893310546875,304.14276123046875,0.8304803371429443,0.1677564978599548,0.159152865409851,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5500030517578125,0.050000000745058,0.2288409620523452,291.12860107421875,291.1499938964844,270.8599853515625,269.60186767578125,283.55517578125,293.26715087890625,291.12847900390625,1.0,0.1620909720659256,0.970900535583496,0.970900535583496,1.0,1.0,-0.6212400197982788,0.2695823311805725,0.3516576886177063,0.0920086503028869,0.0,0.0,0.3904203474521637,24.59494972229004,25.0,-0.8860512375831604,-4747.1953125,39.6096305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9786682128906,301.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.105867214500904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005638420581817,0.3005684912204742,-4.666555923904525e-06,0.0,0.000107441766886,0.0,0.0,13.700063705444336,0.0,0.0,0.0,0.3091090619564056,4.0,0.0,1.0
841320,293.0479736328125,297.1499938964844,293.1499938964844,0.0032123364508152,-243.76803588867188,295.51483154296875,0.5500030517578125,0.050000000745058,0.0458121076226234,294.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5500030517578125,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.0039178053848445,-229.9676513671875,296.4561462402344,0.5500030517578125,0.050000000745058,0.035631638020277,293.08258056640625,297.1499938964844,293.1499938964844,0.1049452051520347,-2507.893310546875,304.14276123046875,0.8304803371429443,0.1677564978599548,0.159152865409851,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5500030517578125,0.050000000745058,0.2288409620523452,291.12860107421875,291.1499938964844,270.8599853515625,269.60186767578125,283.55517578125,293.26715087890625,291.12847900390625,1.0,0.1620909720659256,0.970900535583496,0.970900535583496,1.0,1.0,-0.6212400197982788,0.2695823311805725,0.3516576886177063,0.0920086503028869,0.0,0.0,0.3904203474521637,24.59494972229004,25.0,-0.8860512375831604,-4747.1953125,39.6096305847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9786682128906,301.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.105867214500904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005638420581817,0.3005684912204742,-4.666555923904525e-06,0.0,0.000107441766886,0.0,0.0,13.700063705444336,0.0,0.0,0.0,0.3091090619564056,4.0,0.0,1.0
841380,293.0419311523437,297.1499938964844,293.1499938964844,0.0032513616606593,-246.6871337890625,295.56658935546875,0.550139307975769,0.050000000745058,0.0458111464977264,294.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.550139307975769,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039320201613008,-230.77096557617188,296.473876953125,0.550139307975769,0.050000000745058,0.0356308929622173,293.08135986328125,297.1499938964844,293.1499938964844,0.1064624041318893,-2537.060791015625,304.14263916015625,0.8336242437362671,0.1697140038013458,0.160997524857521,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.550139307975769,0.050000000745058,0.2288361638784408,291.1279602050781,291.1499938964844,270.8033447265625,269.5662841796875,283.5286560058594,293.2623291015625,291.1278381347656,1.0,0.1622920036315918,0.9711394906044006,0.9711394906044006,1.0,1.0,-0.6234447956085205,0.2705170512199402,0.3529277145862579,0.0924764722585678,0.0,0.0,0.3934035897254944,24.588043212890625,25.0,-0.9217350482940674,-4780.3427734375,39.839935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9803466796875,301.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6015625,18000.0,0.0,0.0,0.1065319702029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30391326546669,0.3039179444313049,-4.677425749832764e-06,0.0,0.0001081164082279,0.0,0.0,13.905029296875,0.0,0.0,0.0,0.3099527955055237,4.0,0.0,1.0
841440,293.0419311523437,297.1499938964844,293.1499938964844,0.0032513616606593,-246.6871337890625,295.56658935546875,0.550139307975769,0.050000000745058,0.0458111464977264,294.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.550139307975769,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039320201613008,-230.77096557617188,296.473876953125,0.550139307975769,0.050000000745058,0.0356308929622173,293.08135986328125,297.1499938964844,293.1499938964844,0.1064624041318893,-2537.060791015625,304.14263916015625,0.8336242437362671,0.1697140038013458,0.160997524857521,293.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.550139307975769,0.050000000745058,0.2288361638784408,291.1279602050781,291.1499938964844,270.8033447265625,269.5662841796875,283.5286560058594,293.2623291015625,291.1278381347656,1.0,0.1622920036315918,0.9711394906044006,0.9711394906044006,1.0,1.0,-0.6234447956085205,0.2705170512199402,0.3529277145862579,0.0924764722585678,0.0,0.0,0.3934035897254944,24.588043212890625,25.0,-0.9217350482940674,-4780.3427734375,39.839935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9803466796875,301.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6015625,18000.0,0.0,0.0,0.1065319702029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30391326546669,0.3039179444313049,-4.677425749832764e-06,0.0,0.0001081164082279,0.0,0.0,13.905029296875,0.0,0.0,0.0,0.3099527955055237,4.0,0.0,1.0
841500,293.0389404296875,297.1499938964844,293.1499938964844,0.0032714358530938,-248.18702697753903,295.5932006835937,0.5502069592475891,0.050000000745058,0.0458106696605682,294.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5502069592475891,0.050000000745058,0.048240840435028,293.14044189453125,297.1499938964844,293.1499938964844,0.0039397650398314,-231.2080078125,296.48358154296875,0.5502069592475891,0.050000000745058,0.0356305204331874,293.0807800292969,297.1499938964844,293.1499938964844,0.1072274297475814,-2551.733642578125,304.142578125,0.8352005481719971,0.1706986427307129,0.1619255393743515,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5502069592475891,0.050000000745058,0.2288337796926498,291.1276550292969,291.1499938964844,270.7749938964844,269.54833984375,283.5154113769531,293.2599182128906,291.1275329589844,1.0,0.1623937040567398,0.9712589979171752,0.9712589979171752,1.0,1.0,-0.6245540380477905,0.2709870934486389,0.3535669445991516,0.0927126929163932,0.0,0.0,0.3949258327484131,24.584775924682617,25.0,-0.8982002139091492,-4797.06201171875,39.95639419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.98065185546875,301.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.12109375,18000.0,0.0,0.0,0.1068678647279739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056369423866272,0.305641621351242,-4.68307689516223e-06,0.0,0.000108457301394,0.0,0.0,14.011215209960938,0.0,0.0,0.0,0.3103897869586944,4.0,0.0,1.0
841560,293.0359802246094,297.1499938964844,293.1499938964844,0.0032918779179453,-249.71316528320312,295.6203308105469,0.5502742528915405,0.050000000745058,0.0458101965487003,294.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5502742528915405,0.050000000745058,0.048240341246128,293.1371765136719,297.1499938964844,293.1499938964844,0.0039479336701333,-231.66848754882807,296.49383544921875,0.5502742528915405,0.050000000745058,0.0356301516294479,293.0802001953125,297.1499938964844,293.1499938964844,0.1079964935779571,-2566.4609375,304.1425476074219,0.8367801904678345,0.1716870814561844,0.1628571152687072,293.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.5502742528915405,0.050000000745058,0.22883141040802,291.1273498535156,291.1499938964844,270.7466735839844,269.53033447265625,283.5021667480469,293.25750732421875,291.1272277832031,1.0,0.1624961644411087,0.971373975276947,0.971373975276947,1.0,1.0,-0.6256675720214844,0.2714587152004242,0.3542088568210602,0.0929503366351127,0.0,0.0,0.3964665532112121,24.58162498474121,25.0,-0.8573092222213745,-4813.86669921875,40.07369613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9806213378906,301.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.646484375,18000.0,0.0,0.0,0.1072070300579071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073917925357818,0.3073964715003967,-4.688870831159875e-06,0.0,0.0001088015051209,0.0,0.0,14.11981964111328,0.0,0.0,0.0,0.3108366727828979,4.0,0.0,1.0
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033338731154799,-252.8441772460937,295.676025390625,0.5504081845283508,0.050000000745058,0.0458092540502548,294.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5504081845283508,0.050000000745058,0.0482393503189086,293.1307067871094,297.1499938964844,293.1499938964844,0.0039655421860516,-232.6595153808593,296.5160217285156,0.5504081845283508,0.050000000745058,0.0356294214725494,293.0791320800781,297.1499938964844,293.1499938964844,0.1095464304089546,-2596.07177734375,304.1424560546875,0.8399514555931091,0.1736748367547989,0.1647307574748993,293.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5504081845283508,0.050000000745058,0.2288267165422439,291.1268005371094,291.1499938964844,270.69000244140625,269.4939880371094,283.4756774902344,293.2526550292969,291.126708984375,1.0,0.1627032607793808,0.9716038703918456,0.9716038703918456,1.0,1.0,-0.6279072761535645,0.2724069058895111,0.3555004000663757,0.0934299454092979,0.0,0.0,0.399597704410553,24.575653076171875,25.0,-0.747530460357666,-4847.7099609375,40.3107795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9795227050781,301.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.732421875,18000.0,0.0,0.0,0.1078973561525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109898865222931,0.3109945952892303,-4.70088252768619e-06,0.0,0.0001095020998036,0.0,0.0,14.344090461730955,0.0,0.0,0.0,0.311759203672409,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033338731154799,-252.8441772460937,295.676025390625,0.5504081845283508,0.050000000745058,0.0458092540502548,294.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5504081845283508,0.050000000745058,0.0482393503189086,293.1307067871094,297.1499938964844,293.1499938964844,0.0039655421860516,-232.6595153808593,296.5160217285156,0.5504081845283508,0.050000000745058,0.0356294214725494,293.0791320800781,297.1499938964844,293.1499938964844,0.1095464304089546,-2596.07177734375,304.1424560546875,0.8399514555931091,0.1736748367547989,0.1647307574748993,293.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5504081845283508,0.050000000745058,0.2288267165422439,291.1268005371094,291.1499938964844,270.69000244140625,269.4939880371094,283.4756774902344,293.2526550292969,291.126708984375,1.0,0.1627032607793808,0.9716038703918456,0.9716038703918456,1.0,1.0,-0.6279072761535645,0.2724069058895111,0.3555004000663757,0.0934299454092979,0.0,0.0,0.399597704410553,24.575653076171875,25.0,-0.747530460357666,-4847.7099609375,40.3107795715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9795227050781,301.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.732421875,18000.0,0.0,0.0,0.1078973561525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109898865222931,0.3109945952892303,-4.70088252768619e-06,0.0,0.0001095020998036,0.0,0.0,14.344090461730955,0.0,0.0,0.0,0.311759203672409,4.0,0.0,1.0
841740,293.02423095703125,297.1499938964844,293.1499938964844,0.0033773134928196,-256.07684326171875,295.733642578125,0.5505411624908447,0.050000000745058,0.0458083227276802,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5505411624908447,0.050000000745058,0.0482383705675601,293.124267578125,297.1499938964844,293.1499938964844,0.0039848037995398,-233.7411651611328,296.5404052734375,0.5505411624908447,0.050000000745058,0.0356286950409412,293.078125,297.1499938964844,293.1499938964844,0.111111082136631,-2625.870849609375,304.1423645019531,0.8431395888328552,0.1756758838891983,0.1666171252727508,293.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5505411624908447,0.050000000745058,0.2288220524787902,291.1263427734375,291.1499938964844,270.6333312988281,269.45721435546875,283.44921875,293.247802734375,291.12628173828125,1.0,0.1629130393266677,0.9718338251113892,0.9718338251113892,1.0,1.0,-0.6301624178886414,0.2733610570430755,0.3568013310432434,0.0939149782061576,0.0,0.0,0.4027844071388244,24.5700740814209,25.0,-0.6268037557601929,-4881.83251953125,40.55099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9773254394531,301.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.859375,18000.0,0.0,0.0,0.1086057126522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146952986717224,0.3147000074386596,-4.713434918812709e-06,0.0,0.0001102209935197,0.0,0.0,14.57730770111084,0.0,0.0,0.0,0.3127179741859436,4.0,0.0,1.0
841800,293.02423095703125,297.1499938964844,293.1499938964844,0.0033773134928196,-256.07684326171875,295.733642578125,0.5505411624908447,0.050000000745058,0.0458083227276802,294.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5505411624908447,0.050000000745058,0.0482383705675601,293.124267578125,297.1499938964844,293.1499938964844,0.0039848037995398,-233.7411651611328,296.5404052734375,0.5505411624908447,0.050000000745058,0.0356286950409412,293.078125,297.1499938964844,293.1499938964844,0.111111082136631,-2625.870849609375,304.1423645019531,0.8431395888328552,0.1756758838891983,0.1666171252727508,293.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5505411624908447,0.050000000745058,0.2288220524787902,291.1263427734375,291.1499938964844,270.6333312988281,269.45721435546875,283.44921875,293.247802734375,291.12628173828125,1.0,0.1629130393266677,0.9718338251113892,0.9718338251113892,1.0,1.0,-0.6301624178886414,0.2733610570430755,0.3568013310432434,0.0939149782061576,0.0,0.0,0.4027844071388244,24.5700740814209,25.0,-0.6268037557601929,-4881.83251953125,40.55099487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9773254394531,301.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.859375,18000.0,0.0,0.0,0.1086057126522064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146952986717224,0.3147000074386596,-4.713434918812709e-06,0.0,0.0001102209935197,0.0,0.0,14.57730770111084,0.0,0.0,0.0,0.3127179741859436,4.0,0.0,1.0
841860,293.0184631347656,297.1499938964844,293.1499938964844,0.0034221881069242,-259.4095153808594,295.7931213378906,0.5506734251976013,0.050000000745058,0.0458073951303958,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5506734251976013,0.050000000745058,0.048237394541502,293.11785888671875,297.1499938964844,293.1499938964844,0.0040057143196463,-234.9129333496093,296.56695556640625,0.5506734251976013,0.050000000745058,0.0356279760599136,293.0771484375,297.1499938964844,293.1499938964844,0.1126897409558296,-2655.84326171875,304.14227294921875,0.8463457226753235,0.1776893585920334,0.1685153841972351,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5506734251976013,0.050000000745058,0.2288174331188202,291.1259460449219,291.1499938964844,270.57666015625,269.4198913574219,283.4227600097656,293.242919921875,291.1259155273437,1.0,0.1631253510713577,0.9720585942268372,0.9720585942268372,1.0,1.0,-0.6324318051338196,0.2743207216262817,0.3581110835075378,0.0944050773978233,0.0,0.0,0.40601646900177,24.56485366821289,25.0,-0.5092564225196838,-4916.2138671875,40.794212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97418212890625,301.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.033203125,18000.0,0.0,0.0,0.1093338057398796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184981644153595,0.3185029029846191,-4.7265098146453965e-06,0.0,0.0001109599106712,0.0,0.0,14.81907081604004,0.0,0.0,0.0,0.3137111961841583,4.0,0.0,1.0
841920,293.0184631347656,297.1499938964844,293.1499938964844,0.0034221881069242,-259.4095153808594,295.7931213378906,0.5506734251976013,0.050000000745058,0.0458073951303958,294.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5506734251976013,0.050000000745058,0.048237394541502,293.11785888671875,297.1499938964844,293.1499938964844,0.0040057143196463,-234.9129333496093,296.56695556640625,0.5506734251976013,0.050000000745058,0.0356279760599136,293.0771484375,297.1499938964844,293.1499938964844,0.1126897409558296,-2655.84326171875,304.14227294921875,0.8463457226753235,0.1776893585920334,0.1685153841972351,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5506734251976013,0.050000000745058,0.2288174331188202,291.1259460449219,291.1499938964844,270.57666015625,269.4198913574219,283.4227600097656,293.242919921875,291.1259155273437,1.0,0.1631253510713577,0.9720585942268372,0.9720585942268372,1.0,1.0,-0.6324318051338196,0.2743207216262817,0.3581110835075378,0.0944050773978233,0.0,0.0,0.40601646900177,24.56485366821289,25.0,-0.5092564225196838,-4916.2138671875,40.794212341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97418212890625,301.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.033203125,18000.0,0.0,0.0,0.1093338057398796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184981644153595,0.3185029029846191,-4.7265098146453965e-06,0.0,0.0001109599106712,0.0,0.0,14.81907081604004,0.0,0.0,0.0,0.3137111961841583,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.0034685195423662,-262.8430480957031,295.8545227050781,0.5508050322532654,0.050000000745058,0.0458064749836921,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5508050322532654,0.050000000745058,0.0482364222407341,293.1114807128906,297.1499938964844,293.1499938964844,0.0040282998234033,-236.1758270263672,296.595703125,0.5508050322532654,0.050000000745058,0.035627257078886,293.0762634277344,297.1499938964844,293.1499938964844,0.1142819672822952,-2685.980712890625,304.1421813964844,0.8495705723762512,0.1797147542238235,0.1704249829053878,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5508050322532654,0.050000000745058,0.2288128286600113,291.1256408691406,291.1499938964844,270.5199890136719,269.3820495605469,283.3963317871094,293.2380065917969,291.1256103515625,1.0,0.1633400470018386,0.9722833037376404,0.9722833037376404,1.0,1.0,-0.6347149014472961,0.2752856910228729,0.3594291806221008,0.0949001014232635,0.0,0.0,0.4092845916748047,24.559965133666992,25.0,-0.3989320397377014,-4950.85107421875,41.04036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9704284667969,301.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.259765625,18000.0,0.0,0.0,0.1100824624300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223894536495209,0.3223941922187805,-4.740092663269024e-06,0.0,0.000111719709821,0.0,0.0,15.06902313232422,0.0,0.0,0.0,0.3147372007369995,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.0034685195423662,-262.8430480957031,295.8545227050781,0.5508050322532654,0.050000000745058,0.0458064749836921,294.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5508050322532654,0.050000000745058,0.0482364222407341,293.1114807128906,297.1499938964844,293.1499938964844,0.0040282998234033,-236.1758270263672,296.595703125,0.5508050322532654,0.050000000745058,0.035627257078886,293.0762634277344,297.1499938964844,293.1499938964844,0.1142819672822952,-2685.980712890625,304.1421813964844,0.8495705723762512,0.1797147542238235,0.1704249829053878,293.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5508050322532654,0.050000000745058,0.2288128286600113,291.1256408691406,291.1499938964844,270.5199890136719,269.3820495605469,283.3963317871094,293.2380065917969,291.1256103515625,1.0,0.1633400470018386,0.9722833037376404,0.9722833037376404,1.0,1.0,-0.6347149014472961,0.2752856910228729,0.3594291806221008,0.0949001014232635,0.0,0.0,0.4092845916748047,24.559965133666992,25.0,-0.3989320397377014,-4950.85107421875,41.04036712646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9704284667969,301.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.259765625,18000.0,0.0,0.0,0.1100824624300003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223894536495209,0.3223941922187805,-4.740092663269024e-06,0.0,0.000111719709821,0.0,0.0,15.06902313232422,0.0,0.0,0.0,0.3147372007369995,4.0,0.0,1.0
842100,293.0099182128906,297.1499938964844,293.1499938964844,0.0034922333434224,-264.5974426269531,295.8859558105469,0.5508705973625183,0.050000000745058,0.0458060167729854,294.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5508705973625183,0.050000000745058,0.0482359416782856,293.1083068847656,297.1499938964844,293.1499938964844,0.00404022494331,-236.841552734375,296.61090087890625,0.5508705973625183,0.050000000745058,0.0356268994510173,293.07586669921875,297.1499938964844,293.1499938964844,0.1150830388069152,-2701.1083984375,304.14215087890625,0.8511900901794434,0.1807316988706588,0.1713838726282119,293.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5508705973625183,0.050000000745058,0.2288105338811874,291.1255187988281,291.1499938964844,270.4916687011719,269.3629150390625,283.38311767578125,293.2355651855469,291.12548828125,1.0,0.1634482592344284,0.972395658493042,0.972395658493042,1.0,1.0,-0.635861337184906,0.2757700979709625,0.3600912392139435,0.0951494053006172,0.0,0.0,0.410929262638092,24.557636260986328,25.0,-0.3464089035987854,-4968.265625,41.16452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9683532714844,301.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.89453125,18000.0,0.0,0.0,0.1104644387960434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243652880191803,0.3243700265884399,-4.747068487631623e-06,0.0,0.0001121073582908,0.0,0.0,15.196945190429688,0.0,0.0,0.0,0.3152619004249573,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035163122229278,-266.3767395019531,295.9178161621094,0.5509361028671265,0.050000000745058,0.0458055585622787,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5509361028671265,0.050000000745058,0.0482354573905468,293.1051330566406,297.1499938964844,293.1499938964844,0.0040525705553591,-237.52999877929688,296.6266174316406,0.5509361028671265,0.050000000745058,0.035626545548439,293.075439453125,297.1499938964844,293.1499938964844,0.1158873066306114,-2716.273193359375,304.1421203613281,0.8528141379356384,0.1817514300346374,0.1723453402519226,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5509361028671265,0.050000000745058,0.2288082540035247,291.1254272460937,291.1499938964844,270.4633483886719,269.3435974121094,283.3699035644531,293.23309326171875,291.1253967285156,1.0,0.1635570228099823,0.9725041389465332,0.9725041389465332,1.0,1.0,-0.637010931968689,0.2762556672096252,0.3607552349567413,0.0953998044133186,0.0,0.0,0.4125792980194092,24.55537796020508,25.0,-0.2950472235679626,-4985.7421875,41.28937149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9662475585937,301.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.546875,18000.0,0.0,0.0,0.1108512505888938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263594508171081,0.3263642191886902,-4.754163910547504e-06,0.0,0.0001124999325838,0.0,0.0,15.326748847961426,0.0,0.0,0.0,0.3157939910888672,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035655128303915,-270.0057373046875,295.98291015625,0.5510668754577637,0.050000000745058,0.0458046458661556,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5510668754577637,0.050000000745058,0.0482344962656497,293.09881591796875,297.1499938964844,293.1499938964844,0.0040784608572721,-238.9713287353516,296.65966796875,0.5510668754577637,0.050000000745058,0.035625834017992,293.0746765136719,297.1499938964844,293.1499938964844,0.1175049319863319,-2746.704833984375,304.1420593261719,0.8560751676559448,0.1837983131408691,0.1742754131555557,293.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5510668754577637,0.050000000745058,0.2288036942481994,291.125244140625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2281799316406,291.125244140625,1.0,0.1637760549783706,0.9727211594581604,0.9727211594581604,1.0,1.0,-0.6393186450004578,0.2772301733493805,0.3620884716510772,0.0959038287401199,0.0,0.0,0.4158902168273926,24.55104637145996,25.0,-0.1960233002901077,-5020.87451171875,41.54106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96197509765625,301.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.85546875,18000.0,0.0,0.0,0.1116378754377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303963840007782,0.3304011523723602,-4.768685357703362e-06,0.0,0.0001132982506533,0.0,0.0,15.59164333343506,0.0,0.0,0.0,0.3168789744377136,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035655128303915,-270.0057373046875,295.98291015625,0.5510668754577637,0.050000000745058,0.0458046458661556,294.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5510668754577637,0.050000000745058,0.0482344962656497,293.09881591796875,297.1499938964844,293.1499938964844,0.0040784608572721,-238.9713287353516,296.65966796875,0.5510668754577637,0.050000000745058,0.035625834017992,293.0746765136719,297.1499938964844,293.1499938964844,0.1175049319863319,-2746.704833984375,304.1420593261719,0.8560751676559448,0.1837983131408691,0.1742754131555557,293.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5510668754577637,0.050000000745058,0.2288036942481994,291.125244140625,291.1499938964844,270.4066772460937,269.30450439453125,283.3434753417969,293.2281799316406,291.125244140625,1.0,0.1637760549783706,0.9727211594581604,0.9727211594581604,1.0,1.0,-0.6393186450004578,0.2772301733493805,0.3620884716510772,0.0959038287401199,0.0,0.0,0.4158902168273926,24.55104637145996,25.0,-0.1960233002901077,-5020.87451171875,41.54106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96197509765625,301.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.85546875,18000.0,0.0,0.0,0.1116378754377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303963840007782,0.3304011523723602,-4.768685357703362e-06,0.0,0.0001132982506533,0.0,0.0,15.59164333343506,0.0,0.0,0.0,0.3168789744377136,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.003616152331233,-273.731201171875,296.0498046875,0.551197350025177,0.050000000745058,0.0458037368953228,294.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551197350025177,0.050000000745058,0.048233538866043,293.0925598144531,297.1499938964844,293.1499938964844,0.0041060131043195,-240.50164794921875,296.69482421875,0.551197350025177,0.050000000745058,0.0356251262128353,293.0739440917969,297.1499938964844,293.1499938964844,0.1191346421837806,-2777.271240234375,304.1419982910156,0.8593528866767883,0.1858551651239395,0.1762149333953857,293.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551197350025177,0.050000000745058,0.2287991493940353,291.1251525878906,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2232360839844,291.1251525878906,1.0,0.163997083902359,0.9729381203651428,0.9729381203651428,1.0,1.0,-0.6416377425193787,0.2782091200351715,0.3634286224842071,0.0964121222496032,0.0,0.0,0.4192092716693878,24.54695701599121,25.0,-0.1031906455755233,-5056.248046875,41.79541397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.957763671875,301.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.234375,18000.0,0.0,0.0,0.1124407798051834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344915211200714,0.3344963192939758,-4.783646545547526e-06,0.0,0.0001141130996984,0.0,0.0,15.86334228515625,0.0,0.0,0.0,0.3179902732372284,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.003616152331233,-273.731201171875,296.0498046875,0.551197350025177,0.050000000745058,0.0458037368953228,294.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551197350025177,0.050000000745058,0.048233538866043,293.0925598144531,297.1499938964844,293.1499938964844,0.0041060131043195,-240.50164794921875,296.69482421875,0.551197350025177,0.050000000745058,0.0356251262128353,293.0739440917969,297.1499938964844,293.1499938964844,0.1191346421837806,-2777.271240234375,304.1419982910156,0.8593528866767883,0.1858551651239395,0.1762149333953857,293.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.551197350025177,0.050000000745058,0.2287991493940353,291.1251525878906,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2232360839844,291.1251525878906,1.0,0.163997083902359,0.9729381203651428,0.9729381203651428,1.0,1.0,-0.6416377425193787,0.2782091200351715,0.3634286224842071,0.0964121222496032,0.0,0.0,0.4192092716693878,24.54695701599121,25.0,-0.1031906455755233,-5056.248046875,41.79541397094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.957763671875,301.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.234375,18000.0,0.0,0.0,0.1124407798051834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344915211200714,0.3344963192939758,-4.783646545547526e-06,0.0,0.0001141130996984,0.0,0.0,15.86334228515625,0.0,0.0,0.0,0.3179902732372284,4.0,0.0,1.0
842460,292.9905090332031,297.1499938964844,293.1499938964844,0.0036682169884443,-277.55096435546875,296.11846923828125,0.5513275861740112,0.050000000745058,0.0458028279244899,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5513275861740112,0.050000000745058,0.0482325851917266,293.0863342285156,297.1499938964844,293.1499938964844,0.0041352156549692,-242.1197967529297,296.7320861816406,0.5513275861740112,0.050000000745058,0.0356244221329689,293.0732421875,297.1499938964844,293.1499938964844,0.1207759827375412,-2807.963623046875,304.1419372558594,0.8626455068588257,0.1879213005304336,0.1781632900238037,293.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5513275861740112,0.050000000745058,0.2287946194410324,291.1251220703125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21826171875,291.1251220703125,1.0,0.1642199903726577,0.9731489419937134,0.9731489419937134,1.0,1.0,-0.6439674496650696,0.2791927754878998,0.3647747039794922,0.0969230309128761,0.0,0.0,0.4225283563137054,24.54308319091797,25.0,-0.0193822421133518,-5091.84912109375,42.052337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9538269042969,301.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.6640625,18000.0,0.0,0.0,0.1132572591304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386349976062774,0.3386397957801819,-4.799017006007489e-06,0.0,0.0001149417221313,0.0,0.0,16.141338348388672,0.0,0.0,0.0,0.3191255927085876,4.0,0.0,1.0
842520,292.9905090332031,297.1499938964844,293.1499938964844,0.0036682169884443,-277.55096435546875,296.11846923828125,0.5513275861740112,0.050000000745058,0.0458028279244899,294.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5513275861740112,0.050000000745058,0.0482325851917266,293.0863342285156,297.1499938964844,293.1499938964844,0.0041352156549692,-242.1197967529297,296.7320861816406,0.5513275861740112,0.050000000745058,0.0356244221329689,293.0732421875,297.1499938964844,293.1499938964844,0.1207759827375412,-2807.963623046875,304.1419372558594,0.8626455068588257,0.1879213005304336,0.1781632900238037,293.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5513275861740112,0.050000000745058,0.2287946194410324,291.1251220703125,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.21826171875,291.1251220703125,1.0,0.1642199903726577,0.9731489419937134,0.9731489419937134,1.0,1.0,-0.6439674496650696,0.2791927754878998,0.3647747039794922,0.0969230309128761,0.0,0.0,0.4225283563137054,24.54308319091797,25.0,-0.0193822421133518,-5091.84912109375,42.052337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9538269042969,301.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.6640625,18000.0,0.0,0.0,0.1132572591304779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386349976062774,0.3386397957801819,-4.799017006007489e-06,0.0,0.0001149417221313,0.0,0.0,16.141338348388672,0.0,0.0,0.0,0.3191255927085876,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037217219360172,-281.4649658203125,296.1889038085937,0.5514574646949768,0.050000000745058,0.0458019264042377,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5514574646949768,0.050000000745058,0.0482316352427005,293.0801086425781,297.1499938964844,293.1499938964844,0.0041660983115434,-243.8268585205078,296.7714538574219,0.5514574646949768,0.050000000745058,0.0356237217783927,293.0726013183594,297.1499938964844,293.1499938964844,0.122428610920906,-2838.775146484375,304.141845703125,0.8659510016441345,0.1899962127208709,0.1801199615001678,293.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5514574646949768,0.050000000745058,0.2287901043891906,291.1251525878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2132873535156,291.1251525878906,1.0,0.164444699883461,0.9733597040176392,0.9733597040176392,1.0,1.0,-0.6463072299957275,0.2801815867424011,0.3661256432533264,0.0974350273609161,0.0,0.0,0.4258410334587097,24.53940963745117,25.0,0.0508801043033599,-5127.66748046875,42.311771392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9502868652344,301.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.140625,18000.0,0.0,0.0,0.1140846982598304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428184390068054,0.3428232371807098,-4.814773092221003e-06,0.0,0.0001157814622274,0.0,0.0,16.425209045410156,0.0,0.0,0.0,0.3202829360961914,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037217219360172,-281.4649658203125,296.1889038085937,0.5514574646949768,0.050000000745058,0.0458019264042377,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5514574646949768,0.050000000745058,0.0482316352427005,293.0801086425781,297.1499938964844,293.1499938964844,0.0041660983115434,-243.8268585205078,296.7714538574219,0.5514574646949768,0.050000000745058,0.0356237217783927,293.0726013183594,297.1499938964844,293.1499938964844,0.122428610920906,-2838.775146484375,304.141845703125,0.8659510016441345,0.1899962127208709,0.1801199615001678,293.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5514574646949768,0.050000000745058,0.2287901043891906,291.1251525878906,291.1499938964844,270.2368469238281,269.1844177246094,283.26422119140625,293.2132873535156,291.1251525878906,1.0,0.164444699883461,0.9733597040176392,0.9733597040176392,1.0,1.0,-0.6463072299957275,0.2801815867424011,0.3661256432533264,0.0974350273609161,0.0,0.0,0.4258410334587097,24.53940963745117,25.0,0.0508801043033599,-5127.66748046875,42.311771392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9502868652344,301.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.140625,18000.0,0.0,0.0,0.1140846982598304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428184390068054,0.3428232371807098,-4.814773092221003e-06,0.0,0.0001157814622274,0.0,0.0,16.425209045410156,0.0,0.0,0.0,0.3202829360961914,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037490229588001,-283.45751953125,296.2247619628906,0.5515222549438477,0.050000000745058,0.0458014756441116,294.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515222549438477,0.050000000745058,0.0482311584055423,293.0770263671875,297.1499938964844,293.1499938964844,0.0041821808554232,-244.7141571044922,296.7919616699219,0.5515222549438477,0.050000000745058,0.0356233716011047,293.0722961425781,297.1499938964844,293.1499938964844,0.1232591792941093,-2854.225830078125,304.141845703125,0.8676081299781799,0.191036969423294,0.181101381778717,293.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5515222549438477,0.050000000745058,0.2287878543138504,291.12518310546875,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2107849121094,291.12518310546875,1.0,0.1645576953887939,0.9734651446342468,0.9734651446342468,1.0,1.0,-0.647480845451355,0.2806779146194458,0.3668029010295868,0.0976914167404174,0.0,0.0,0.4274933040142059,24.537641525268555,25.0,0.0802478790283203,-5145.65478515625,42.442420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9486999511719,301.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.8984375,18000.0,0.0,0.0,0.1145017221570015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449229001998901,0.3449277281761169,-4.822790288017131e-06,0.0,0.0001162046974059,0.0,0.0,16.56924057006836,0.0,0.0,0.0,0.3208693563938141,4.0,0.0,1.0
842760,292.9797668457031,297.1499938964844,293.1499938964844,0.0037766920868307,-285.4737548828125,296.2610778808594,0.5515871047973633,0.050000000745058,0.0458010248839855,294.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5515871047973633,0.050000000745058,0.0482306852936744,293.0739440917969,297.1499938964844,293.1499938964844,0.0041986941359937,-245.62405395507807,296.81298828125,0.5515871047973633,0.050000000745058,0.0356230214238166,293.0719909667969,297.1499938964844,293.1499938964844,0.1240926012396812,-2869.706787109375,304.1418151855469,0.869268000125885,0.1920799762010574,0.1820848733186721,293.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5515871047973633,0.050000000745058,0.2287856042385101,291.1252136230469,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2082824707031,291.125244140625,1.0,0.1646711230278015,0.9735661149024964,0.9735661149024964,1.0,1.0,-0.6486569046974182,0.2811754941940307,0.3674814105033874,0.0979479998350143,0.0,0.0,0.4291422069072723,24.53590965270996,25.0,0.1058310344815254,-5163.69091796875,42.573692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9472351074219,301.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17971.6640625,18000.0,0.0,0.0,0.1149204671382904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470348715782165,0.3470396995544433,-4.830895704799332e-06,0.0,0.0001166296642622,0.0,0.0,16.71461296081543,0.0,0.0,0.0,0.3214606642723083,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.0038331348914653,-289.5765075683594,296.3349914550781,0.5517168045043945,0.050000000745058,0.0458001270890235,294.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5517168045043945,0.050000000745058,0.0482297390699386,293.0677795410156,297.1499938964844,293.1499938964844,0.0042330059222877,-247.51092529296875,296.85662841796875,0.5517168045043945,0.050000000745058,0.0356223210692405,293.0714416503906,297.1499938964844,293.1499938964844,0.125768169760704,-2900.762939453125,304.1417541503906,0.8725954294204712,0.1941727548837661,0.1840581595897674,293.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5517168045043945,0.050000000745058,0.2287811189889907,291.12530517578125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2032470703125,291.1253356933594,1.0,0.1648992002010345,0.97376811504364,0.97376811504364,1.0,1.0,-0.6510165929794312,0.2821744978427887,0.3688420951366424,0.0984620079398155,0.0,0.0,0.4324283599853515,24.53253555297852,25.0,0.1441664844751358,-5199.90625,42.83809280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9447326660156,301.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2109375,18000.0,0.0,0.0,0.1157618463039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512789011001587,0.3512837588787079,-4.847365289606387e-06,0.0,0.0001174835633719,0.0,0.0,17.0092830657959,0.0,0.0,0.0,0.3226573467254638,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.0038331348914653,-289.5765075683594,296.3349914550781,0.5517168045043945,0.050000000745058,0.0458001270890235,294.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5517168045043945,0.050000000745058,0.0482297390699386,293.0677795410156,297.1499938964844,293.1499938964844,0.0042330059222877,-247.51092529296875,296.85662841796875,0.5517168045043945,0.050000000745058,0.0356223210692405,293.0714416503906,297.1499938964844,293.1499938964844,0.125768169760704,-2900.762939453125,304.1417541503906,0.8725954294204712,0.1941727548837661,0.1840581595897674,293.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5517168045043945,0.050000000745058,0.2287811189889907,291.12530517578125,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2032470703125,291.1253356933594,1.0,0.1648992002010345,0.97376811504364,0.97376811504364,1.0,1.0,-0.6510165929794312,0.2821744978427887,0.3688420951366424,0.0984620079398155,0.0,0.0,0.4324283599853515,24.53253555297852,25.0,0.1441664844751358,-5199.90625,42.83809280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9447326660156,301.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2109375,18000.0,0.0,0.0,0.1157618463039398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512789011001587,0.3512837588787079,-4.847365289606387e-06,0.0,0.0001174835633719,0.0,0.0,17.0092830657959,0.0,0.0,0.0,0.3226573467254638,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038910354487597,-293.770751953125,296.4105834960937,0.5518468022346497,0.050000000745058,0.0457992255687713,294.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5518468022346497,0.050000000745058,0.0482287928462028,293.0616455078125,297.1499938964844,293.1499938964844,0.0042690117843449,-249.48553466796875,296.9023132324219,0.5518468022346497,0.050000000745058,0.0356216207146644,293.0708923339844,297.1499938964844,293.1499938964844,0.127455472946167,-2931.94580078125,304.1416931152344,0.8759317994117737,0.1962745189666748,0.1860398054122924,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5518468022346497,0.050000000745058,0.2287766188383102,291.1254272460937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1982116699219,291.1254577636719,1.0,0.1651288568973541,0.973970115184784,0.973970115184784,1.0,1.0,-0.6533863544464111,0.2831786870956421,0.370207667350769,0.0989772006869316,0.0,0.0,0.435698390007019,24.52925109863281,25.0,0.1640152633190155,-5236.30126953125,43.10494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9427795410156,301.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.767578125,18000.0,0.0,0.0,0.116606518626213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555479347705841,0.3555527925491333,-4.864174570684554e-06,0.0,0.0001183407948701,0.0,0.0,17.309139251708984,0.0,0.0,0.0,0.3238724172115326,4.0,0.0,1.0
