time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038910354487597,-293.770751953125,296.4105834960937,0.5518468022346497,0.050000000745058,0.0457992255687713,294.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5518468022346497,0.050000000745058,0.0482287928462028,293.0616455078125,297.1499938964844,293.1499938964844,0.0042690117843449,-249.48553466796875,296.9023132324219,0.5518468022346497,0.050000000745058,0.0356216207146644,293.0708923339844,297.1499938964844,293.1499938964844,0.127455472946167,-2931.94580078125,304.1416931152344,0.8759317994117737,0.1962745189666748,0.1860398054122924,293.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5518468022346497,0.050000000745058,0.2287766188383102,291.1254272460937,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1982116699219,291.1254577636719,1.0,0.1651288568973541,0.973970115184784,0.973970115184784,1.0,1.0,-0.6533863544464111,0.2831786870956421,0.370207667350769,0.0989772006869316,0.0,0.0,0.435698390007019,24.52925109863281,25.0,0.1640152633190155,-5236.30126953125,43.10494613647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9427795410156,301.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.767578125,18000.0,0.0,0.0,0.116606518626213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555479347705841,0.3555527925491333,-4.864174570684554e-06,0.0,0.0001183407948701,0.0,0.0,17.309139251708984,0.0,0.0,0.0,0.3238724172115326,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039504212327301,-298.0569152832031,296.48785400390625,0.5519771575927734,0.050000000745058,0.0457983240485191,294.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5519771575927734,0.050000000745058,0.0482278428971767,293.0555419921875,297.1499938964844,293.1499938964844,0.0043067424558103,-251.54884338378903,296.9500427246094,0.5519771575927734,0.050000000745058,0.0356209203600883,293.0703430175781,297.1499938964844,293.1499938964844,0.1291548609733581,-2963.26220703125,304.1416320800781,0.8792758584022522,0.1983855813741684,0.1880300790071487,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5519771575927734,0.050000000745058,0.2287721186876297,291.12554931640625,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1931457519531,291.1255798339844,1.0,0.165360078215599,0.9741671085357666,0.9741671085357666,1.0,1.0,-0.655766487121582,0.2841880619525909,0.3715783953666687,0.0994936674833297,0.0,0.0,0.4389523267745971,24.526037216186523,25.0,0.1670522838830948,-5272.86865234375,43.374290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9413757324219,301.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.328125,18000.0,0.0,0.0,0.1174527183175087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598410189151764,0.359845906496048,-4.8813235480338335e-06,0.0,0.0001191995761473,0.0,0.0,17.61422348022461,0.0,0.0,0.0,0.3251057267189026,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039504212327301,-298.0569152832031,296.48785400390625,0.5519771575927734,0.050000000745058,0.0457983240485191,294.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5519771575927734,0.050000000745058,0.0482278428971767,293.0555419921875,297.1499938964844,293.1499938964844,0.0043067424558103,-251.54884338378903,296.9500427246094,0.5519771575927734,0.050000000745058,0.0356209203600883,293.0703430175781,297.1499938964844,293.1499938964844,0.1291548609733581,-2963.26220703125,304.1416320800781,0.8792758584022522,0.1983855813741684,0.1880300790071487,293.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5519771575927734,0.050000000745058,0.2287721186876297,291.12554931640625,291.1499938964844,270.0118713378906,269.0244445800781,283.1586608886719,293.1931457519531,291.1255798339844,1.0,0.165360078215599,0.9741671085357666,0.9741671085357666,1.0,1.0,-0.655766487121582,0.2841880619525909,0.3715783953666687,0.0994936674833297,0.0,0.0,0.4389523267745971,24.526037216186523,25.0,0.1670522838830948,-5272.86865234375,43.374290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9413757324219,301.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.328125,18000.0,0.0,0.0,0.1174527183175087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598410189151764,0.359845906496048,-4.8813235480338335e-06,0.0,0.0001191995761473,0.0,0.0,17.61422348022461,0.0,0.0,0.0,0.3251057267189026,4.0,0.0,1.0
843180,292.9594116210937,297.1499938964844,293.1499938964844,0.0040056495927274,-302.0283508300781,296.5594482421875,0.5520960688591003,0.050000000745058,0.0457975044846534,294.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5520960688591003,0.050000000745058,0.0482269786298275,293.04998779296875,297.1499938964844,293.1499938964844,0.0043425080366432,-253.49913024902344,296.9952087402344,0.5520960688591003,0.050000000745058,0.035620279610157,293.06988525390625,297.1499938964844,293.1499938964844,0.1307088881731033,-2991.82177734375,304.1415710449219,0.8823181986808777,0.2003109157085418,0.1898451596498489,293.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5520960688591003,0.050000000745058,0.2287680208683014,291.1256408691406,291.1499938964844,269.96112060546875,268.9881896972656,283.1347351074219,293.18853759765625,291.12567138671875,1.0,0.165571391582489,0.9743460416793824,0.9743460416793824,1.0,1.0,-0.6579370498657227,0.2851092517375946,0.3728277683258056,0.0999640077352523,0.0,0.0,0.4418945908546448,24.523157119750977,25.0,0.1566522121429443,-5306.22119140625,43.62105941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9404602050781,301.45330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.919921875,18000.0,0.0,0.0,0.1182213053107261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637613356113434,0.3637662231922149,-4.8971965043165255e-06,0.0,0.0001199796024593,0.0,0.0,17.895946502685547,0.0,0.0,0.0,0.3262418508529663,4.0,0.0,1.0
843240,292.9589233398437,297.1499938964844,293.1499938964844,0.0040113115683197,-302.4346923828125,296.5667724609375,0.552108108997345,0.050000000745058,0.0457974225282669,294.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.552108108997345,0.050000000745058,0.0482268892228603,293.0494384765625,297.1499938964844,293.1499938964844,0.0043462137691676,-253.700912475586,296.9998779296875,0.552108108997345,0.050000000745058,0.0356202162802219,293.0698547363281,297.1499938964844,293.1499938964844,0.1308667063713073,-2994.7177734375,304.1415710449219,0.8826262354850769,0.2005061656236648,0.1900292038917541,293.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.552108108997345,0.050000000745058,0.2287676036357879,291.1256408691406,291.1499938964844,269.9559936523437,268.9845275878906,283.13232421875,293.1880798339844,291.12567138671875,1.0,0.1655928492546081,0.974364161491394,0.974364161491394,1.0,1.0,-0.6581571698188782,0.2852027118206024,0.3729544281959533,0.1000116690993309,0.0,0.0,0.4421915411949157,24.52286720275879,25.0,0.1549162417650222,-5309.60302734375,43.64614486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9403991699219,301.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.88671875,18000.0,0.0,0.0,0.1182990223169326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641590774059295,0.3641639649868011,-4.898820407106541e-06,0.0,0.0001200584665639,0.0,0.0,17.92470359802246,0.0,0.0,0.0,0.3263576328754425,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040423306636512,-304.6581115722656,296.6068420410156,0.5521738529205322,0.050000000745058,0.0457969680428504,294.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5521738529205322,0.050000000745058,0.0482264123857021,293.0464172363281,297.1499938964844,293.1499938964844,0.0043666125275194,-254.8104858398437,297.0255432128906,0.5521738529205322,0.050000000745058,0.0356198623776435,293.0696105957031,297.1499938964844,293.1499938964844,0.1317274123430252,-3010.5,304.1415405273437,0.8843033313751221,0.2015701085329055,0.1910321861505508,293.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5521738529205322,0.050000000745058,0.2287653386592865,291.1257019042969,291.1499938964844,269.9281311035156,268.964599609375,283.119140625,293.1855163574219,291.125732421875,1.0,0.1657098084688186,0.974462628364563,0.974462628364563,1.0,1.0,-0.6593565940856934,0.2857120633125305,0.3736445009708404,0.1002713069319725,0.0,0.0,0.4438064098358154,24.52129554748535,25.0,0.143937885761261,-5328.03173828125,43.78302764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9400634765625,301.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.654296875,18000.0,0.0,0.0,0.118721880018711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3663281500339508,0.3663330376148224,-4.907701622869354e-06,0.0,0.0001204876098199,0.0,0.0,18.08204460144043,0.0,0.0,0.0,0.3269908130168915,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040737404488027,-306.90478515625,296.6473388671875,0.5522397756576538,0.050000000745058,0.045796513557434,294.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5522397756576538,0.050000000745058,0.0482259355485439,293.0433654785156,297.1499938964844,293.1499938964844,0.0043874629773199,-255.9427947998047,297.0517578125,0.5522397756576538,0.050000000745058,0.0356195122003555,293.0693664550781,297.1499938964844,293.1499938964844,0.1325913667678833,-3026.319580078125,304.1415100097656,0.8859815001487732,0.202636569738388,0.1920374631881714,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5522397756576538,0.050000000745058,0.228763073682785,291.125732421875,291.1499938964844,269.9002990722656,268.94464111328125,283.10601806640625,293.1829528808594,291.1257629394531,1.0,0.1658271700143814,0.9745564460754396,0.9745564460754396,1.0,1.0,-0.6605587601661682,0.2862227261066437,0.3743360638618469,0.1005313247442245,0.0,0.0,0.4454185962677002,24.51972961425781,25.0,0.13051438331604,-5346.50048828125,43.920555114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9398193359375,301.471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.421875,18000.0,0.0,0.0,0.1191444173455238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685045838356018,0.3685095012187958,-4.916676061839098e-06,0.0,0.0001209164402098,0.0,0.0,18.240861892700195,0.0,0.0,0.0,0.327629029750824,4.0,0.0,1.0
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041377181187272,-311.4658203125,296.7295227050781,0.5523722767829895,0.050000000745058,0.0457956008613109,294.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5523722767829895,0.050000000745058,0.0482249744236469,293.0373229980469,297.1499938964844,293.1499938964844,0.0044304728507995,-258.2724304199219,297.10565185546875,0.5523722767829895,0.050000000745058,0.0356188006699085,293.0688781738281,297.1499938964844,293.1499938964844,0.1343289166688919,-3058.067626953125,304.1414489746094,0.8893400430679321,0.2047772854566574,0.19405497610569,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5523722767829895,0.050000000745058,0.2287585139274597,291.1258239746094,291.1499938964844,269.84478759765625,268.9048156738281,283.0801086425781,293.17840576171875,291.1258544921875,1.0,0.1660629957914352,0.9747441411018372,0.9747441411018372,1.0,1.0,-0.6629714369773865,0.2872480154037475,0.3757234215736389,0.1010528057813644,0.0,0.0,0.4486356973648071,24.51658821105957,25.0,0.1443546712398529,-5383.51171875,44.1975212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9395751953125,301.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.912109375,18000.0,0.0,0.0,0.1199883297085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728809952735901,0.372885912656784,-4.9349068831361365e-06,0.0,0.0001217729077325,0.0,0.0,18.56306266784668,0.0,0.0,0.0,0.3289210200309753,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041377181187272,-311.4658203125,296.7295227050781,0.5523722767829895,0.050000000745058,0.0457956008613109,294.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5523722767829895,0.050000000745058,0.0482249744236469,293.0373229980469,297.1499938964844,293.1499938964844,0.0044304728507995,-258.2724304199219,297.10565185546875,0.5523722767829895,0.050000000745058,0.0356188006699085,293.0688781738281,297.1499938964844,293.1499938964844,0.1343289166688919,-3058.067626953125,304.1414489746094,0.8893400430679321,0.2047772854566574,0.19405497610569,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5523722767829895,0.050000000745058,0.2287585139274597,291.1258239746094,291.1499938964844,269.84478759765625,268.9048156738281,283.0801086425781,293.17840576171875,291.1258544921875,1.0,0.1660629957914352,0.9747441411018372,0.9747441411018372,1.0,1.0,-0.6629714369773865,0.2872480154037475,0.3757234215736389,0.1010528057813644,0.0,0.0,0.4486356973648071,24.51658821105957,25.0,0.1443546712398529,-5383.51171875,44.1975212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9395751953125,301.4882202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.912109375,18000.0,0.0,0.0,0.1199883297085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728809952735901,0.372885912656784,-4.9349068831361365e-06,0.0,0.0001217729077325,0.0,0.0,18.56306266784668,0.0,0.0,0.0,0.3289210200309753,4.0,0.0,1.0
843540,292.94354248046875,297.1499938964844,293.1499938964844,0.0042039537802338,-316.159912109375,296.8143310546875,0.5525090098381042,0.050000000745058,0.0457946620881557,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5525090098381042,0.050000000745058,0.0482239834964275,293.0311279296875,297.1499938964844,293.1499938964844,0.0044757449068129,-260.7109069824219,297.1623229980469,0.5525090098381042,0.050000000745058,0.03561807051301,293.0683288574219,297.1499938964844,293.1499938964844,0.1360820084810257,-3090.00244140625,304.141357421875,0.8927204608917236,0.2069444060325622,0.1960919499397277,293.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5525090098381042,0.050000000745058,0.2287538200616836,291.1263122558594,291.1499938964844,269.7895202636719,268.864990234375,283.0600280761719,293.1837158203125,291.1265563964844,1.0,0.1663005650043487,0.97493177652359,0.97493177652359,1.0,1.0,-0.6654072403907776,0.2882838249206543,0.3771234154701233,0.101578839123249,0.0,0.0,0.4517693221569061,24.5129451751709,25.0,1.1389734745025637,-5418.92333984375,44.47791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9398193359375,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.93359375,18000.0,0.0,0.0,0.120827279984951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772403001785278,0.3772452473640442,-4.953443749400321e-06,0.0,0.0001226243330165,0.0,0.0,18.88827896118164,0.0,0.0,0.0,0.3302201628684997,4.0,0.0,1.0
843600,292.94354248046875,297.1499938964844,293.1499938964844,0.0042039537802338,-316.159912109375,296.8143310546875,0.5525090098381042,0.050000000745058,0.0457946620881557,294.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5525090098381042,0.050000000745058,0.0482239834964275,293.0311279296875,297.1499938964844,293.1499938964844,0.0044757449068129,-260.7109069824219,297.1623229980469,0.5525090098381042,0.050000000745058,0.03561807051301,293.0683288574219,297.1499938964844,293.1499938964844,0.1360820084810257,-3090.00244140625,304.141357421875,0.8927204608917236,0.2069444060325622,0.1960919499397277,293.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5525090098381042,0.050000000745058,0.2287538200616836,291.1263122558594,291.1499938964844,269.7895202636719,268.864990234375,283.0600280761719,293.1837158203125,291.1265563964844,1.0,0.1663005650043487,0.97493177652359,0.97493177652359,1.0,1.0,-0.6654072403907776,0.2882838249206543,0.3771234154701233,0.101578839123249,0.0,0.0,0.4517693221569061,24.5129451751709,25.0,1.1389734745025637,-5418.92333984375,44.47791290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9398193359375,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.93359375,18000.0,0.0,0.0,0.120827279984951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772403001785278,0.3772452473640442,-4.953443749400321e-06,0.0,0.0001226243330165,0.0,0.0,18.88827896118164,0.0,0.0,0.0,0.3302201628684997,4.0,0.0,1.0
843660,292.9380187988281,297.1499938964844,293.1499938964844,0.0042723333463072,-320.9720764160156,296.9022216796875,0.5526520609855652,0.050000000745058,0.0457936786115169,294.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526520609855652,0.050000000745058,0.0482229515910148,293.0246887207031,297.1499938964844,293.1499938964844,0.0045231659896671,-263.24737548828125,297.22222900390625,0.5526520609855652,0.050000000745058,0.0356173068284988,293.0677185058594,297.1499938964844,293.1499938964844,0.1378543525934219,-3122.18505859375,304.14129638671875,0.8961371779441833,0.2091388702392578,0.1981572210788726,293.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526520609855652,0.050000000745058,0.2287489175796508,291.127685546875,291.1499938964844,269.73443603515625,268.8251647949219,283.0401916503906,293.1896057128906,291.1279602050781,1.0,0.1665403544902801,0.9751120209693908,0.9751120209693908,1.0,1.0,-0.6678765416145325,0.2893343269824981,0.3785422444343567,0.10211181640625,0.0,0.0,0.4546520709991455,24.508516311645508,25.0,1.7648624181747437,-5453.60205078125,44.762672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94091796875,301.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.513671875,18000.0,0.0,0.0,0.121654987335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813457787036896,0.3813507556915283,-4.971490852767602e-06,0.0,0.0001234643423231,0.0,0.0,19.199365615844727,0.0,0.0,0.0,0.331459492444992,4.0,0.0,1.0
843720,292.9380187988281,297.1499938964844,293.1499938964844,0.0042723333463072,-320.9720764160156,296.9022216796875,0.5526520609855652,0.050000000745058,0.0457936786115169,294.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526520609855652,0.050000000745058,0.0482229515910148,293.0246887207031,297.1499938964844,293.1499938964844,0.0045231659896671,-263.24737548828125,297.22222900390625,0.5526520609855652,0.050000000745058,0.0356173068284988,293.0677185058594,297.1499938964844,293.1499938964844,0.1378543525934219,-3122.18505859375,304.14129638671875,0.8961371779441833,0.2091388702392578,0.1981572210788726,293.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.5526520609855652,0.050000000745058,0.2287489175796508,291.127685546875,291.1499938964844,269.73443603515625,268.8251647949219,283.0401916503906,293.1896057128906,291.1279602050781,1.0,0.1665403544902801,0.9751120209693908,0.9751120209693908,1.0,1.0,-0.6678765416145325,0.2893343269824981,0.3785422444343567,0.10211181640625,0.0,0.0,0.4546520709991455,24.508516311645508,25.0,1.7648624181747437,-5453.60205078125,44.762672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94091796875,301.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.513671875,18000.0,0.0,0.0,0.121654987335205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813457787036896,0.3813507556915283,-4.971490852767602e-06,0.0,0.0001234643423231,0.0,0.0,19.199365615844727,0.0,0.0,0.0,0.331459492444992,4.0,0.0,1.0
843780,292.932373046875,297.1499938964844,293.1499938964844,0.0043426775373518,-325.89794921875,296.9921569824219,0.5527975559234619,0.050000000745058,0.0457926839590072,294.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5527975559234619,0.050000000745058,0.0482219010591506,293.0181884765625,297.1499938964844,293.1499938964844,0.0045726625248789,-265.8857421875,297.2844543457031,0.5527975559234619,0.050000000745058,0.0356165319681167,293.06707763671875,297.1499938964844,293.1499938964844,0.1396486014127731,-3154.67919921875,304.1412048339844,0.8995659351348877,0.2113509178161621,0.2002403140068054,293.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5527975559234619,0.050000000745058,0.2287439405918121,291.12890625,291.1499938964844,269.6795959472656,268.785400390625,283.02056884765625,293.1957092285156,291.1291198730469,1.0,0.1667823791503906,0.9752923250198364,0.9752923250198364,1.0,1.0,-0.6703671813011169,0.2903943955898285,0.3799727857112884,0.1026493459939956,0.0,0.0,0.4573759138584137,24.503915786743164,25.0,1.6324268579483032,-5487.48095703125,45.05109786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9429626464844,301.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.869140625,18000.0,0.0,0.0,0.1224670261144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852243423461914,0.3852293491363525,-4.988720775145339e-06,0.0,0.0001242884609382,0.0,0.0,19.49640846252441,0.0,0.0,0.0,0.3326387107372284,4.0,0.0,1.0
843840,292.932373046875,297.1499938964844,293.1499938964844,0.0043426775373518,-325.89794921875,296.9921569824219,0.5527975559234619,0.050000000745058,0.0457926839590072,294.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5527975559234619,0.050000000745058,0.0482219010591506,293.0181884765625,297.1499938964844,293.1499938964844,0.0045726625248789,-265.8857421875,297.2844543457031,0.5527975559234619,0.050000000745058,0.0356165319681167,293.06707763671875,297.1499938964844,293.1499938964844,0.1396486014127731,-3154.67919921875,304.1412048339844,0.8995659351348877,0.2113509178161621,0.2002403140068054,293.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5527975559234619,0.050000000745058,0.2287439405918121,291.12890625,291.1499938964844,269.6795959472656,268.785400390625,283.02056884765625,293.1957092285156,291.1291198730469,1.0,0.1667823791503906,0.9752923250198364,0.9752923250198364,1.0,1.0,-0.6703671813011169,0.2903943955898285,0.3799727857112884,0.1026493459939956,0.0,0.0,0.4573759138584137,24.503915786743164,25.0,1.6324268579483032,-5487.48095703125,45.05109786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9429626464844,301.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.869140625,18000.0,0.0,0.0,0.1224670261144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852243423461914,0.3852293491363525,-4.988720775145339e-06,0.0,0.0001242884609382,0.0,0.0,19.49640846252441,0.0,0.0,0.0,0.3326387107372284,4.0,0.0,1.0
843900,292.9295349121094,297.1499938964844,293.1499938964844,0.0043786629103124,-328.4086608886719,297.037841796875,0.5528708696365356,0.050000000745058,0.0457921810448169,294.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5528708696365356,0.050000000745058,0.0482213720679283,293.0149230957031,297.1499938964844,293.1499938964844,0.0045982585288584,-267.2468566894531,297.31640625,0.5528708696365356,0.050000000745058,0.0356161408126354,293.0667724609375,297.1499938964844,293.1499938964844,0.1405540257692337,-3171.044677734375,304.1411437988281,0.9012823104858398,0.2124630212783813,0.2012877017259597,293.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5528708696365356,0.050000000745058,0.2287414371967315,291.1294250488281,291.1499938964844,269.6522827148437,268.7655029296875,283.0108947753906,293.1990051269531,291.12957763671875,1.0,0.1669042408466339,0.9753824472427368,0.9753824472427368,1.0,1.0,-0.6716194748878479,0.2909275591373443,0.3806918859481811,0.1029196605086326,0.0,0.0,0.4586969912052154,24.50160789489746,25.0,1.4474886655807495,-5504.24267578125,45.1966438293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9443359375,301.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.34765625,18000.0,0.0,0.0,0.1228659600019455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871095180511474,0.3871145248413086,-4.997128598915879e-06,0.0,0.0001246933243237,0.0,0.0,19.641796112060547,0.0,0.0,0.0,0.3332126140594482,4.0,0.0,1.0
843960,292.9266967773437,297.1499938964844,293.1499938964844,0.0044151842594146,-330.9501647949219,297.0840148925781,0.5529444217681885,0.050000000745058,0.0457916781306266,294.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5529444217681885,0.050000000745058,0.0482208430767059,293.0116577148437,297.1499938964844,293.1499938964844,0.0046244175173342,-268.63555908203125,297.3489074707031,0.5529444217681885,0.050000000745058,0.035615749657154,293.0664367675781,297.1499938964844,293.1499938964844,0.1414647996425628,-3187.4853515625,304.14111328125,0.9029996395111084,0.2135790735483169,0.202338770031929,293.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5529444217681885,0.050000000745058,0.2287389189004898,291.1298217773437,291.1499938964844,269.6250305175781,268.7456359863281,283.0013732910156,293.2024230957031,291.1299743652344,1.0,0.1670266538858413,0.975469172000885,0.975469172000885,1.0,1.0,-0.6728761196136475,0.2914626598358154,0.381413459777832,0.103190928697586,0.0,0.0,0.4599979519844055,24.49930763244629,25.0,1.2376739978790283,-5520.92333984375,45.34307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9458923339844,301.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.71484375,18000.0,0.0,0.0,0.1232598945498466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388969361782074,0.3889743685722351,-5.0054482017003465e-06,0.0,0.0001250931236427,0.0,0.0,19.785888671875,0.0,0.0,0.0,0.3337793052196502,4.0,0.0,1.0
844020,292.9209899902344,297.1499938964844,293.1499938964844,0.0044898213818669,-336.1228332519531,297.1777648925781,0.553092360496521,0.050000000745058,0.0457906685769557,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.553092360496521,0.050000000745058,0.0482197813689708,293.00506591796875,297.1499938964844,293.1499938964844,0.0046784039586782,-271.4933776855469,297.41558837890625,0.553092360496521,0.050000000745058,0.0356149636209011,293.0658264160156,297.1499938964844,293.1499938964844,0.1433021277189254,-3220.58544921875,304.1410217285156,0.9065204858779908,0.2158225625753402,0.204451709985733,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.553092360496521,0.050000000745058,0.2287338674068451,291.1304626464844,291.1499938964844,269.5707092285156,268.70587158203125,282.982666015625,293.2098388671875,291.13055419921875,1.0,0.1672731637954712,0.9756425619125366,0.9756425619125366,1.0,1.0,-0.6754024624824524,0.2925386726856231,0.3828637599945068,0.1037364900112152,0.0,0.0,0.4625582695007324,24.49474334716797,25.0,0.8202785849571228,-5554.12353515625,45.63856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94952392578125,301.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.158203125,18000.0,0.0,0.0,0.1240327954292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926395177841186,0.3926445245742798,-5.021940978622297e-06,0.0,0.0001258775155292,0.0,0.0,20.07219696044922,0.0,0.0,0.0,0.3348992466926574,4.0,0.0,1.0
844080,292.9209899902344,297.1499938964844,293.1499938964844,0.0044898213818669,-336.1228332519531,297.1777648925781,0.553092360496521,0.050000000745058,0.0457906685769557,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.553092360496521,0.050000000745058,0.0482197813689708,293.00506591796875,297.1499938964844,293.1499938964844,0.0046784039586782,-271.4933776855469,297.41558837890625,0.553092360496521,0.050000000745058,0.0356149636209011,293.0658264160156,297.1499938964844,293.1499938964844,0.1433021277189254,-3220.58544921875,304.1410217285156,0.9065204858779908,0.2158225625753402,0.204451709985733,293.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.553092360496521,0.050000000745058,0.2287338674068451,291.1304626464844,291.1499938964844,269.5707092285156,268.70587158203125,282.982666015625,293.2098388671875,291.13055419921875,1.0,0.1672731637954712,0.9756425619125366,0.9756425619125366,1.0,1.0,-0.6754024624824524,0.2925386726856231,0.3828637599945068,0.1037364900112152,0.0,0.0,0.4625582695007324,24.49474334716797,25.0,0.8202785849571228,-5554.12353515625,45.63856506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.94952392578125,301.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.158203125,18000.0,0.0,0.0,0.1240327954292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926395177841186,0.3926445245742798,-5.021940978622297e-06,0.0,0.0001258775155292,0.0,0.0,20.07219696044922,0.0,0.0,0.0,0.3348992466926574,4.0,0.0,1.0
844140,292.9152526855469,297.1499938964844,293.1499938964844,0.0045666228979825,-341.4140014648437,297.2734069824219,0.5532412528991699,0.050000000745058,0.0457896552979946,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5532412528991699,0.050000000745058,0.0482187122106552,292.9984436035156,297.1499938964844,293.1499938964844,0.0047346400097012,-274.45770263671875,297.4844665527344,0.5532412528991699,0.050000000745058,0.0356141738593578,293.0652160644531,297.1499938964844,293.1499938964844,0.1451596021652221,-3253.958740234375,304.1408996582031,0.9101712703704834,0.2180807739496231,0.2065785676240921,293.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5532412528991699,0.050000000745058,0.2287288010120391,291.1308288574219,291.1499938964844,269.51666259765625,268.6661376953125,282.9645080566406,293.2179260253906,291.1308898925781,1.0,0.1675218343734741,0.9758159518241882,0.9758159518241882,1.0,1.0,-0.6779453754425049,0.293622076511383,0.3843232691287994,0.1042861193418502,0.0,0.0,0.4650859534740448,24.4902458190918,25.0,0.4800062179565429,-5587.2021484375,45.93755722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9535217285156,301.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.1247866302728653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962792456150055,0.396284282207489,-5.038411018176703e-06,0.0,0.0001266425679204,0.0,0.0,20.358762741088867,0.0,0.0,0.0,0.3360122740268707,4.0,0.0,1.0
844200,292.9152526855469,297.1499938964844,293.1499938964844,0.0045666228979825,-341.4140014648437,297.2734069824219,0.5532412528991699,0.050000000745058,0.0457896552979946,294.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5532412528991699,0.050000000745058,0.0482187122106552,292.9984436035156,297.1499938964844,293.1499938964844,0.0047346400097012,-274.45770263671875,297.4844665527344,0.5532412528991699,0.050000000745058,0.0356141738593578,293.0652160644531,297.1499938964844,293.1499938964844,0.1451596021652221,-3253.958740234375,304.1408996582031,0.9101712703704834,0.2180807739496231,0.2065785676240921,293.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5532412528991699,0.050000000745058,0.2287288010120391,291.1308288574219,291.1499938964844,269.51666259765625,268.6661376953125,282.9645080566406,293.2179260253906,291.1308898925781,1.0,0.1675218343734741,0.9758159518241882,0.9758159518241882,1.0,1.0,-0.6779453754425049,0.293622076511383,0.3843232691287994,0.1042861193418502,0.0,0.0,0.4650859534740448,24.4902458190918,25.0,0.4800062179565429,-5587.2021484375,45.93755722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9535217285156,301.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.1247866302728653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962792456150055,0.396284282207489,-5.038411018176703e-06,0.0,0.0001266425679204,0.0,0.0,20.358762741088867,0.0,0.0,0.0,0.3360122740268707,4.0,0.0,1.0
844260,292.90948486328125,297.1499938964844,293.1499938964844,0.0046456540003418,-346.8236083984375,297.3710327148437,0.5533910393714905,0.050000000745058,0.0457886345684528,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5533910393714905,0.050000000745058,0.0482176356017589,292.9917907714844,297.1499938964844,293.1499938964844,0.0047931801527738,-277.5286560058594,297.5556945800781,0.5533910393714905,0.050000000745058,0.0356133840978145,293.0646057128906,297.1499938964844,293.1499938964844,0.1470362991094589,-3287.58544921875,304.14080810546875,0.9139221906661988,0.2203534245491027,0.2087190300226211,293.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5533910393714905,0.050000000745058,0.2287237048149109,291.13104248046875,291.1499938964844,269.4629211425781,268.6264343261719,282.94683837890625,293.22674560546875,291.1310729980469,1.0,0.1677726656198501,0.9759817719459534,0.9759817719459534,1.0,1.0,-0.6805046200752258,0.2947126030921936,0.3857920169830322,0.1048398092389106,0.0,0.0,0.4675978124141693,24.485822677612305,25.0,0.2494902163743972,-5620.2060546875,46.24005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9576416015625,301.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2109375,18000.0,0.0,0.0,0.1255231499671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999168872833252,0.3999219238758087,-5.055007932242006e-06,0.0,0.0001273900415981,0.0,0.0,20.647884368896484,0.0,0.0,0.0,0.3371274471282959,4.0,0.0,1.0
844320,292.90948486328125,297.1499938964844,293.1499938964844,0.0046456540003418,-346.8236083984375,297.3710327148437,0.5533910393714905,0.050000000745058,0.0457886345684528,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5533910393714905,0.050000000745058,0.0482176356017589,292.9917907714844,297.1499938964844,293.1499938964844,0.0047931801527738,-277.5286560058594,297.5556945800781,0.5533910393714905,0.050000000745058,0.0356133840978145,293.0646057128906,297.1499938964844,293.1499938964844,0.1470362991094589,-3287.58544921875,304.14080810546875,0.9139221906661988,0.2203534245491027,0.2087190300226211,293.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5533910393714905,0.050000000745058,0.2287237048149109,291.13104248046875,291.1499938964844,269.4629211425781,268.6264343261719,282.94683837890625,293.22674560546875,291.1310729980469,1.0,0.1677726656198501,0.9759817719459534,0.9759817719459534,1.0,1.0,-0.6805046200752258,0.2947126030921936,0.3857920169830322,0.1048398092389106,0.0,0.0,0.4675978124141693,24.485822677612305,25.0,0.2494902163743972,-5620.2060546875,46.24005508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9576416015625,301.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2109375,18000.0,0.0,0.0,0.1255231499671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999168872833252,0.3999219238758087,-5.055007932242006e-06,0.0,0.0001273900415981,0.0,0.0,20.647884368896484,0.0,0.0,0.0,0.3371274471282959,4.0,0.0,1.0
844380,292.9036865234375,297.1499938964844,293.1499938964844,0.0047269584611058,-352.3496398925781,297.4706420898437,0.5535417199134827,0.050000000745058,0.0457876101136207,294.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5535417199134827,0.050000000745058,0.0482165589928627,292.985107421875,297.1499938964844,293.1499938964844,0.0048540509305894,-280.7046813964844,297.6292419433594,0.5535417199134827,0.050000000745058,0.0356125868856906,293.0639953613281,297.1499938964844,293.1499938964844,0.1489309519529342,-3321.43994140625,304.1407165527344,0.9177457094192504,0.222639799118042,0.2108725160360336,293.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5535417199134827,0.050000000745058,0.2287185937166214,291.13116455078125,291.1499938964844,269.4095153808594,268.58673095703125,282.9297180175781,293.2362365722656,291.13116455078125,1.0,0.1680255979299545,0.9761475920677184,0.9761475920677184,1.0,1.0,-0.6830794215202332,0.2958099246025085,0.387269526720047,0.1053977012634277,0.0,0.0,0.4701026678085327,24.48148536682129,25.0,0.1162512674927711,-5653.13232421875,46.546016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9615783691406,301.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.126245230436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035686254501343,0.4035737216472626,-5.071827672509244e-06,0.0,0.0001281228614971,0.0,0.0,20.94097137451172,0.0,0.0,0.0,0.3382501602172851,4.0,0.0,1.0
844440,292.9036865234375,297.1499938964844,293.1499938964844,0.0047269584611058,-352.3496398925781,297.4706420898437,0.5535417199134827,0.050000000745058,0.0457876101136207,294.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5535417199134827,0.050000000745058,0.0482165589928627,292.985107421875,297.1499938964844,293.1499938964844,0.0048540509305894,-280.7046813964844,297.6292419433594,0.5535417199134827,0.050000000745058,0.0356125868856906,293.0639953613281,297.1499938964844,293.1499938964844,0.1489309519529342,-3321.43994140625,304.1407165527344,0.9177457094192504,0.222639799118042,0.2108725160360336,293.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5535417199134827,0.050000000745058,0.2287185937166214,291.13116455078125,291.1499938964844,269.4095153808594,268.58673095703125,282.9297180175781,293.2362365722656,291.13116455078125,1.0,0.1680255979299545,0.9761475920677184,0.9761475920677184,1.0,1.0,-0.6830794215202332,0.2958099246025085,0.387269526720047,0.1053977012634277,0.0,0.0,0.4701026678085327,24.48148536682129,25.0,0.1162512674927711,-5653.13232421875,46.546016693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9615783691406,301.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.126245230436325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4035686254501343,0.4035737216472626,-5.071827672509244e-06,0.0,0.0001281228614971,0.0,0.0,20.94097137451172,0.0,0.0,0.0,0.3382501602172851,4.0,0.0,1.0
844500,292.9007873535156,297.1499938964844,293.1499938964844,0.0047684833407402,-355.1561279296875,297.5212097167969,0.5536172986030579,0.050000000745058,0.0457870960235595,294.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5536172986030579,0.050000000745058,0.0482160188257694,292.98175048828125,297.1499938964844,293.1499938964844,0.0048853736370801,-282.3318786621094,297.6669006347656,0.5536172986030579,0.050000000745058,0.0356121882796287,293.0636901855469,297.1499938964844,293.1499938964844,0.1498847007751464,-3338.4462890625,304.14068603515625,0.919676959514618,0.2237879186868667,0.2119539529085159,293.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5536172986030579,0.050000000745058,0.228716030716896,291.1311950683594,291.1499938964844,269.3829040527344,268.56689453125,282.9213562011719,293.24127197265625,291.1311950683594,1.0,0.16815285384655,0.9762305021286012,0.9762305021286012,1.0,1.0,-0.6843724846839905,0.2963610291481018,0.3880114257335663,0.1056782454252243,0.0,0.0,0.471353679895401,24.47935104370117,25.0,0.0771341696381568,-5669.55859375,46.70028305053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9634094238281,301.6204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.896484375,18000.0,0.0,0.0,0.1266018152236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405402272939682,0.4054073691368103,-5.080337814433733e-06,0.0,0.0001284847530769,0.0,0.0,21.089235305786133,0.0,0.0,0.0,0.3388152122497558,4.0,0.0,1.0
844560,292.8978881835937,297.1499938964844,293.1499938964844,0.0048106024041771,-357.9916076660156,297.5722961425781,0.5536931157112122,0.050000000745058,0.0457865819334983,294.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5536931157112122,0.050000000745058,0.0482154786586761,292.9783935546875,297.1499938964844,293.1499938964844,0.0049173003062605,-283.9853820800781,297.7051696777344,0.5536931157112122,0.050000000745058,0.0356117859482765,293.0633850097656,297.1499938964844,293.1499938964844,0.1508425325155258,-3355.501953125,304.140625,0.9216173887252808,0.224939227104187,0.2130383849143982,293.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5536931157112122,0.050000000745058,0.2287134677171707,291.1311950683594,291.1499938964844,269.3564147949219,268.54705810546875,282.9131164550781,293.2464599609375,291.1312255859375,1.0,0.168280616402626,0.9763092398643494,0.9763092398643494,1.0,1.0,-0.6856691241264343,0.2969136238098144,0.3887554705142975,0.1059597730636596,0.0,0.0,0.4726040363311767,24.477245330810547,25.0,0.0514768548309803,-5685.95361328125,46.85539627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96514892578125,301.627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.76953125,18000.0,0.0,0.0,0.126955971121788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072417318820953,0.4072468280792236,-5.088920261187013e-06,0.0,0.0001288441708311,0.0,0.0,21.238719940185547,0.0,0.0,0.0,0.3393829762935638,4.0,0.0,1.0
844620,292.8920593261719,297.1499938964844,293.1499938964844,0.0048966403119266,-363.7480773925781,297.676025390625,0.5538451075553894,0.050000000745058,0.045785553753376,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5538451075553894,0.050000000745058,0.048214390873909,292.9716491699219,297.1499938964844,293.1499938964844,0.0049829627387225,-287.36968994140625,297.7834777832031,0.5538451075553894,0.050000000745058,0.0356109850108623,293.06280517578125,297.1499938964844,293.1499938964844,0.15276999771595,-3389.7509765625,304.1405334472656,0.9255150556564332,0.2272508144378662,0.215215802192688,293.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5538451075553894,0.050000000745058,0.2287083268165588,291.1312561035156,291.1499938964844,269.3036499023437,268.50738525390625,282.8970642089844,293.25732421875,291.1312561035156,1.0,0.1685376465320587,0.9764665961265564,0.9764665961265564,1.0,1.0,-0.6882725954055786,0.2980232238769531,0.3902493715286255,0.106525994837284,0.0,0.0,0.4751028716564178,24.47311782836914,25.0,0.0273722093552351,-5718.63818359375,47.16813278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9682006835937,301.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1276585757732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109386801719665,0.4109437763690948,-5.106309345137561e-06,0.0,0.0001295572292292,0.0,0.0,21.541454315185547,0.0,0.0,0.0,0.3405269682407379,4.0,0.0,1.0
844680,292.8920593261719,297.1499938964844,293.1499938964844,0.0048966403119266,-363.7480773925781,297.676025390625,0.5538451075553894,0.050000000745058,0.045785553753376,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5538451075553894,0.050000000745058,0.048214390873909,292.9716491699219,297.1499938964844,293.1499938964844,0.0049829627387225,-287.36968994140625,297.7834777832031,0.5538451075553894,0.050000000745058,0.0356109850108623,293.06280517578125,297.1499938964844,293.1499938964844,0.15276999771595,-3389.7509765625,304.1405334472656,0.9255150556564332,0.2272508144378662,0.215215802192688,293.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5538451075553894,0.050000000745058,0.2287083268165588,291.1312561035156,291.1499938964844,269.3036499023437,268.50738525390625,282.8970642089844,293.25732421875,291.1312561035156,1.0,0.1685376465320587,0.9764665961265564,0.9764665961265564,1.0,1.0,-0.6882725954055786,0.2980232238769531,0.3902493715286255,0.106525994837284,0.0,0.0,0.4751028716564178,24.47311782836914,25.0,0.0273722093552351,-5718.63818359375,47.16813278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9682006835937,301.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1276585757732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109386801719665,0.4109437763690948,-5.106309345137561e-06,0.0,0.0001295572292292,0.0,0.0,21.541454315185547,0.0,0.0,0.0,0.3405269682407379,4.0,0.0,1.0
844740,292.88623046875,297.1499938964844,293.1499938964844,0.0049851508811116,-369.619140625,297.78179931640625,0.5539976954460144,0.050000000745058,0.0457845218479633,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5539976954460144,0.050000000745058,0.0482133068144321,292.9648742675781,297.1499938964844,293.1499938964844,0.0050510964356362,-290.8576354980469,297.8641967773437,0.5539976954460144,0.050000000745058,0.0356101840734481,293.062255859375,297.1499938964844,293.1499938964844,0.1547124534845352,-3424.169921875,304.14044189453125,0.929418921470642,0.2295736074447631,0.2174039334058761,293.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5539976954460144,0.050000000745058,0.2287031710147857,291.1312561035156,291.1499938964844,269.251220703125,268.4677124023437,282.88153076171875,293.26885986328125,291.1312866210937,1.0,0.1687966138124466,0.9766240119934082,0.9766240119934082,1.0,1.0,-0.6908889412879944,0.2991382479667663,0.391750693321228,0.1070964038372039,0.0,0.0,0.4775989651679992,24.46912384033203,25.0,0.0243074242025613,-5751.1611328125,47.48414993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9706726074219,301.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.22265625,18000.0,0.0,0.0,0.1283558756113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146596193313598,0.4146647453308105,-5.124003109813202e-06,0.0,0.0001302649034187,0.0,0.0,21.84928703308105,0.0,0.0,0.0,0.3416824340820312,4.0,0.0,1.0
