time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844800,292.88623046875,297.1499938964844,293.1499938964844,0.0049851508811116,-369.619140625,297.78179931640625,0.5539976954460144,0.050000000745058,0.0457845218479633,294.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5539976954460144,0.050000000745058,0.0482133068144321,292.9648742675781,297.1499938964844,293.1499938964844,0.0050510964356362,-290.8576354980469,297.8641967773437,0.5539976954460144,0.050000000745058,0.0356101840734481,293.062255859375,297.1499938964844,293.1499938964844,0.1547124534845352,-3424.169921875,304.14044189453125,0.929418921470642,0.2295736074447631,0.2174039334058761,293.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5539976954460144,0.050000000745058,0.2287031710147857,291.1312561035156,291.1499938964844,269.251220703125,268.4677124023437,282.88153076171875,293.26885986328125,291.1312866210937,1.0,0.1687966138124466,0.9766240119934082,0.9766240119934082,1.0,1.0,-0.6908889412879944,0.2991382479667663,0.391750693321228,0.1070964038372039,0.0,0.0,0.4775989651679992,24.46912384033203,25.0,0.0243074242025613,-5751.1611328125,47.48414993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9706726074219,301.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.22265625,18000.0,0.0,0.0,0.1283558756113052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146596193313598,0.4146647453308105,-5.124003109813202e-06,0.0,0.0001302649034187,0.0,0.0,21.84928703308105,0.0,0.0,0.0,0.3416824340820312,4.0,0.0,1.0
844860,292.88037109375,297.1499938964844,293.1499938964844,0.0050762137398123,-375.6045837402344,297.8896484375,0.5541506409645081,0.050000000745058,0.0457834899425506,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541506409645081,0.050000000745058,0.0482122190296649,292.9580993652344,297.1499938964844,293.1499938964844,0.00512175867334,-294.4490966796875,297.94732666015625,0.5541506409645081,0.050000000745058,0.0356093794107437,293.06170654296875,297.1499938964844,293.1499938964844,0.1566689908504486,-3458.741943359375,304.140380859375,0.9333114624023438,0.2319066226482391,0.2196018248796463,293.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541506409645081,0.050000000745058,0.2286980003118515,291.1312866210937,291.1499938964844,269.1991882324219,268.4280700683594,282.8665466308594,293.2810363769531,291.1313171386719,1.0,0.1690574735403061,0.9767733216285706,0.9767733216285706,1.0,1.0,-0.6935169696807861,0.3002580404281616,0.3932589292526245,0.107670821249485,0.0,0.0,0.4800913631916046,24.46527862548828,25.0,0.0336130037903785,-5783.50634765625,47.80336380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9725646972656,301.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.953125,18000.0,0.0,0.0,0.1290502846240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184035658836365,0.4184086918830871,-5.142003374203341e-06,0.0,0.0001309696381213,0.0,0.0,22.16223526000977,0.0,0.0,0.0,0.3428492546081543,4.0,0.0,1.0
844920,292.88037109375,297.1499938964844,293.1499938964844,0.0050762137398123,-375.6045837402344,297.8896484375,0.5541506409645081,0.050000000745058,0.0457834899425506,294.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541506409645081,0.050000000745058,0.0482122190296649,292.9580993652344,297.1499938964844,293.1499938964844,0.00512175867334,-294.4490966796875,297.94732666015625,0.5541506409645081,0.050000000745058,0.0356093794107437,293.06170654296875,297.1499938964844,293.1499938964844,0.1566689908504486,-3458.741943359375,304.140380859375,0.9333114624023438,0.2319066226482391,0.2196018248796463,293.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5541506409645081,0.050000000745058,0.2286980003118515,291.1312866210937,291.1499938964844,269.1991882324219,268.4280700683594,282.8665466308594,293.2810363769531,291.1313171386719,1.0,0.1690574735403061,0.9767733216285706,0.9767733216285706,1.0,1.0,-0.6935169696807861,0.3002580404281616,0.3932589292526245,0.107670821249485,0.0,0.0,0.4800913631916046,24.46527862548828,25.0,0.0336130037903785,-5783.50634765625,47.80336380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9725646972656,301.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.953125,18000.0,0.0,0.0,0.1290502846240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184035658836365,0.4184086918830871,-5.142003374203341e-06,0.0,0.0001309696381213,0.0,0.0,22.16223526000977,0.0,0.0,0.0,0.3428492546081543,4.0,0.0,1.0
844980,292.8744812011719,297.1499938964844,293.1499938964844,0.0051699173636734,-381.7044067382813,297.9996032714844,0.554303765296936,0.050000000745058,0.0457824543118476,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.554303765296936,0.050000000745058,0.0482111312448978,292.9512939453125,297.1499938964844,293.1499938964844,0.005195012781769,-298.1440124511719,298.0328369140625,0.554303765296936,0.050000000745058,0.0356085784733295,293.0611877441406,297.1499938964844,293.1499938964844,0.158638596534729,-3493.4482421875,304.1402893066406,0.9371768832206726,0.2342486977577209,0.2218084335327148,293.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.554303765296936,0.050000000745058,0.2286928445100784,291.1313171386719,291.1499938964844,269.1475524902344,268.388427734375,282.8520812988281,293.2938537597656,291.13134765625,1.0,0.1693201065063476,0.9769226312637328,0.9769226312637328,1.0,1.0,-0.6961554884910583,0.3013821244239807,0.3947733640670776,0.1082493066787719,0.0,0.0,0.4825782477855682,24.46160316467285,25.0,0.0523071177303791,-5815.6640625,48.125675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9739074707031,301.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.697265625,18000.0,0.0,0.0,0.1297437101602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422168105840683,0.422173261642456,-5.160304681339767e-06,0.0,0.0001316733687417,0.0,0.0,22.480199813842773,0.0,0.0,0.0,0.3440268337726593,4.0,0.0,1.0
845040,292.8744812011719,297.1499938964844,293.1499938964844,0.0051699173636734,-381.7044067382813,297.9996032714844,0.554303765296936,0.050000000745058,0.0457824543118476,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.554303765296936,0.050000000745058,0.0482111312448978,292.9512939453125,297.1499938964844,293.1499938964844,0.005195012781769,-298.1440124511719,298.0328369140625,0.554303765296936,0.050000000745058,0.0356085784733295,293.0611877441406,297.1499938964844,293.1499938964844,0.158638596534729,-3493.4482421875,304.1402893066406,0.9371768832206726,0.2342486977577209,0.2218084335327148,293.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.554303765296936,0.050000000745058,0.2286928445100784,291.1313171386719,291.1499938964844,269.1475524902344,268.388427734375,282.8520812988281,293.2938537597656,291.13134765625,1.0,0.1693201065063476,0.9769226312637328,0.9769226312637328,1.0,1.0,-0.6961554884910583,0.3013821244239807,0.3947733640670776,0.1082493066787719,0.0,0.0,0.4825782477855682,24.46160316467285,25.0,0.0523071177303791,-5815.6640625,48.125675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9739074707031,301.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.697265625,18000.0,0.0,0.0,0.1297437101602554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422168105840683,0.422173261642456,-5.160304681339767e-06,0.0,0.0001316733687417,0.0,0.0,22.480199813842773,0.0,0.0,0.0,0.3440268337726593,4.0,0.0,1.0
845100,292.8715515136719,297.1499938964844,293.1499938964844,0.0052177878096699,-384.7971496582031,298.0553283691406,0.5543804168701172,0.050000000745058,0.0457819402217865,294.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5543804168701172,0.050000000745058,0.0482105873525142,292.9478759765625,297.1499938964844,293.1499938964844,0.0052326321601867,-300.0302124023437,298.0765380859375,0.5543804168701172,0.050000000745058,0.0356081761419773,293.0609436035156,297.1499938964844,293.1499938964844,0.1596279889345169,-3510.845947265625,304.1402587890625,0.939095139503479,0.235422745347023,0.2229146659374237,293.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5543804168701172,0.050000000745058,0.2286902666091919,291.13134765625,291.1499938964844,269.12188720703125,268.3686218261719,282.84503173828125,293.3005065917969,291.1313781738281,1.0,0.1694520711898803,0.9769972562789916,0.9769972562789916,1.0,1.0,-0.6974782943725586,0.3019455969333648,0.3955326974391937,0.1085400506854057,0.0,0.0,0.4838188290596008,24.459835052490234,25.0,0.065145805478096,-5831.6708984375,48.2879524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9743957519531,301.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.578125,18000.0,0.0,0.0,0.1300905048847198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240569770336151,0.4240621328353882,-5.169564701645868e-06,0.0,0.0001320253213634,0.0,0.0,22.64099884033203,0.0,0.0,0.0,0.3446193933486938,4.0,0.0,1.0
845160,292.8685913085937,297.1499938964844,293.1499938964844,0.005266354419291,-387.9184875488281,298.1116027832031,0.5544570088386536,0.050000000745058,0.045781422406435,294.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5544570088386536,0.050000000745058,0.0482100434601306,292.9444580078125,297.1499938964844,293.1499938964844,0.0052709272131323,-301.9423522949219,298.1208190917969,0.5544570088386536,0.050000000745058,0.035607773810625,293.0606994628906,297.1499938964844,293.1499938964844,0.1606201976537704,-3528.269287109375,304.1402282714844,0.9410014748573304,0.2365986108779907,0.224022626876831,293.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5544570088386536,0.050000000745058,0.2286876887083053,291.1313781738281,291.1499938964844,269.0963134765625,268.34881591796875,282.838134765625,293.30731201171875,291.13140869140625,1.0,0.1695844531059265,0.9770678877830504,0.9770678877830504,1.0,1.0,-0.6988031268119812,0.3025097846984863,0.3962933421134949,0.1088317036628723,0.0,0.0,0.4850568771362304,24.458118438720703,25.0,0.0808169692754745,-5847.6279296875,48.45096206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.97479248046875,301.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.46875,18000.0,0.0,0.0,0.1304375082254409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259494245052337,0.4259546101093292,-5.178894298296655e-06,0.0,0.0001323774922639,0.0,0.0,22.80295181274414,0.0,0.0,0.0,0.3452142179012298,4.0,0.0,1.0
845220,292.8627014160156,297.1499938964844,293.1499938964844,0.0053656245581805,-394.2466430664063,298.2257080078125,0.5546101331710815,0.050000000745058,0.0457803942263126,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5546101331710815,0.050000000745058,0.0482089594006538,292.9376220703125,297.1499938964844,293.1499938964844,0.0053495727479457,-305.8438720703125,298.211181640625,0.5546101331710815,0.050000000745058,0.0356069728732109,293.06024169921875,297.1499938964844,293.1499938964844,0.1626125574111938,-3563.182373046875,304.1401672363281,0.9447729587554932,0.2389550060033798,0.2262431383132934,293.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5546101331710815,0.050000000745058,0.2286825478076934,291.1314697265625,291.1499938964844,269.04547119140625,268.3092041015625,282.8247375488281,293.32135009765625,291.1315002441406,1.0,0.1698503941297531,0.977209210395813,0.977209210395813,1.0,1.0,-0.7014583349227905,0.3036403059959411,0.3978180587291717,0.1094178929924964,0.0,0.0,0.4875231087207794,24.4548454284668,25.0,0.1207000091671943,-5879.38916015625,48.77909469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9752502441406,301.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.28125,18000.0,0.0,0.0,0.1311324685811996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429741770029068,0.4297469556331634,-5.197749032959109e-06,0.0,0.0001330827799392,0.0,0.0,23.13007926940918,0.0,0.0,0.0,0.3464097082614898,4.0,0.0,1.0
845280,292.8627014160156,297.1499938964844,293.1499938964844,0.0053656245581805,-394.2466430664063,298.2257080078125,0.5546101331710815,0.050000000745058,0.0457803942263126,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5546101331710815,0.050000000745058,0.0482089594006538,292.9376220703125,297.1499938964844,293.1499938964844,0.0053495727479457,-305.8438720703125,298.211181640625,0.5546101331710815,0.050000000745058,0.0356069728732109,293.06024169921875,297.1499938964844,293.1499938964844,0.1626125574111938,-3563.182373046875,304.1401672363281,0.9447729587554932,0.2389550060033798,0.2262431383132934,293.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5546101331710815,0.050000000745058,0.2286825478076934,291.1314697265625,291.1499938964844,269.04547119140625,268.3092041015625,282.8247375488281,293.32135009765625,291.1315002441406,1.0,0.1698503941297531,0.977209210395813,0.977209210395813,1.0,1.0,-0.7014583349227905,0.3036403059959411,0.3978180587291717,0.1094178929924964,0.0,0.0,0.4875231087207794,24.4548454284668,25.0,0.1207000091671943,-5879.38916015625,48.77909469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9752502441406,301.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.28125,18000.0,0.0,0.0,0.1311324685811996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429741770029068,0.4297469556331634,-5.197749032959109e-06,0.0,0.0001330827799392,0.0,0.0,23.13007926940918,0.0,0.0,0.0,0.3464097082614898,4.0,0.0,1.0
845340,292.8567810058594,297.1499938964844,293.1499938964844,0.0054678348824381,-400.6887512207031,298.3419189453125,0.5547629594802856,0.050000000745058,0.0457793697714805,294.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5547629594802856,0.050000000745058,0.0482078790664672,292.9307556152344,297.1499938964844,293.1499938964844,0.0054310276173055,-309.8485107421875,298.30401611328125,0.5547629594802856,0.050000000745058,0.035606175661087,293.059814453125,297.1499938964844,293.1499938964844,0.1646143198013305,-3598.164306640625,304.1401062011719,0.9484807252883912,0.2413163781166076,0.2284686118364334,293.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5547629594802856,0.050000000745058,0.2286774218082428,291.131591796875,291.1499938964844,268.9950561523437,268.2696228027344,282.8118591308594,293.3359375,291.1316223144531,1.0,0.1701178103685379,0.9773504734039308,0.9773504734039308,1.0,1.0,-0.7041195631027222,0.3047729134559631,0.399346649646759,0.1100078299641609,0.0,0.0,0.4899718761444092,24.451810836791992,25.0,0.1704893261194229,-5910.9365234375,49.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9754638671875,301.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.1318288296461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335374236106872,0.4335426390171051,-5.216836143517867e-06,0.0,0.0001337894937023,0.0,0.0,23.46098899841309,0.0,0.0,0.0,0.3476110398769378,4.0,0.0,1.0
845400,292.8567810058594,297.1499938964844,293.1499938964844,0.0054678348824381,-400.6887512207031,298.3419189453125,0.5547629594802856,0.050000000745058,0.0457793697714805,294.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5547629594802856,0.050000000745058,0.0482078790664672,292.9307556152344,297.1499938964844,293.1499938964844,0.0054310276173055,-309.8485107421875,298.30401611328125,0.5547629594802856,0.050000000745058,0.035606175661087,293.059814453125,297.1499938964844,293.1499938964844,0.1646143198013305,-3598.164306640625,304.1401062011719,0.9484807252883912,0.2413163781166076,0.2284686118364334,293.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5547629594802856,0.050000000745058,0.2286774218082428,291.131591796875,291.1499938964844,268.9950561523437,268.2696228027344,282.8118591308594,293.3359375,291.1316223144531,1.0,0.1701178103685379,0.9773504734039308,0.9773504734039308,1.0,1.0,-0.7041195631027222,0.3047729134559631,0.399346649646759,0.1100078299641609,0.0,0.0,0.4899718761444092,24.451810836791992,25.0,0.1704893261194229,-5910.9365234375,49.10991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9754638671875,301.7164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.150390625,18000.0,0.0,0.0,0.1318288296461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335374236106872,0.4335426390171051,-5.216836143517867e-06,0.0,0.0001337894937023,0.0,0.0,23.46098899841309,0.0,0.0,0.0,0.3476110398769378,4.0,0.0,1.0
845460,292.8508605957031,297.1499938964844,293.1499938964844,0.0055731013417243,-407.2447204589844,298.4602355957031,0.5549153089523315,0.050000000745058,0.0457783490419387,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549153089523315,0.050000000745058,0.0482068061828613,292.92388916015625,297.1499938964844,293.1499938964844,0.005515375174582,-313.9560852050781,298.3992614746094,0.5549153089523315,0.050000000745058,0.0356053821742534,293.0594177246094,297.1499938964844,293.1499938964844,0.1666240692138672,-3633.189208984375,304.1400451660156,0.9521153569221495,0.2436811476945877,0.2306975722312927,293.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549153089523315,0.050000000745058,0.2286723256111145,291.1317443847656,291.1499938964844,268.9450988769531,268.2300720214844,282.7995300292969,293.3511047363281,291.1317749023437,1.0,0.1703865975141525,0.9774836301803588,0.9774836301803588,1.0,1.0,-0.7067850232124329,0.3059066832065582,0.4008783400058746,0.1106012389063835,0.0,0.0,0.4923973977565765,24.44903945922852,25.0,0.2288591414690017,-5942.25439453125,49.44326019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755249023437,301.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.08984375,18000.0,0.0,0.0,0.1325263082981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373272955417633,0.4373325407505035,-5.236112428974593e-06,0.0,0.0001344973570667,0.0,0.0,23.79492378234864,0.0,0.0,0.0,0.3488154411315918,4.0,0.0,1.0
845520,292.8508605957031,297.1499938964844,293.1499938964844,0.0055731013417243,-407.2447204589844,298.4602355957031,0.5549153089523315,0.050000000745058,0.0457783490419387,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549153089523315,0.050000000745058,0.0482068061828613,292.92388916015625,297.1499938964844,293.1499938964844,0.005515375174582,-313.9560852050781,298.3992614746094,0.5549153089523315,0.050000000745058,0.0356053821742534,293.0594177246094,297.1499938964844,293.1499938964844,0.1666240692138672,-3633.189208984375,304.1400451660156,0.9521153569221495,0.2436811476945877,0.2306975722312927,293.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5549153089523315,0.050000000745058,0.2286723256111145,291.1317443847656,291.1499938964844,268.9450988769531,268.2300720214844,282.7995300292969,293.3511047363281,291.1317749023437,1.0,0.1703865975141525,0.9774836301803588,0.9774836301803588,1.0,1.0,-0.7067850232124329,0.3059066832065582,0.4008783400058746,0.1106012389063835,0.0,0.0,0.4923973977565765,24.44903945922852,25.0,0.2288591414690017,-5942.25439453125,49.44326019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755249023437,301.72760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.08984375,18000.0,0.0,0.0,0.1325263082981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373272955417633,0.4373325407505035,-5.236112428974593e-06,0.0,0.0001344973570667,0.0,0.0,23.79492378234864,0.0,0.0,0.0,0.3488154411315918,4.0,0.0,1.0
845580,292.84490966796875,297.1499938964844,293.1499938964844,0.0056815491989254,-413.9145202636719,298.58062744140625,0.5550668835639954,0.050000000745058,0.0457773320376873,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5550668835639954,0.050000000745058,0.0482057370245456,292.9170227050781,297.1499938964844,293.1499938964844,0.0056027076207101,-318.1666259765625,298.4969482421875,0.5550668835639954,0.050000000745058,0.0356045924127101,293.0590515136719,297.1499938964844,293.1499938964844,0.1686402708292007,-3668.23095703125,304.1400146484375,0.955668807029724,0.246047556400299,0.23292838037014,293.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5550668835639954,0.050000000745058,0.2286672592163086,291.1319274902344,291.1499938964844,268.8955993652344,268.1905212402344,282.7876892089844,293.3667907714844,291.1319885253906,1.0,0.1706565767526626,0.9776167869567872,0.9776167869567872,1.0,1.0,-0.709452748298645,0.307040810585022,0.4024119675159454,0.111198142170906,0.0,0.0,0.4947932958602905,24.44655990600586,25.0,0.2920010685920715,-5973.32275390625,49.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755249023437,301.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.107421875,18000.0,0.0,0.0,0.1332242339849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441100925207138,0.4411061704158783,-5.255524683889234e-06,0.0,0.0001352056569885,0.0,0.0,24.1309814453125,0.0,0.0,0.0,0.350019633769989,4.0,0.0,1.0
845640,292.84490966796875,297.1499938964844,293.1499938964844,0.0056815491989254,-413.9145202636719,298.58062744140625,0.5550668835639954,0.050000000745058,0.0457773320376873,294.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5550668835639954,0.050000000745058,0.0482057370245456,292.9170227050781,297.1499938964844,293.1499938964844,0.0056027076207101,-318.1666259765625,298.4969482421875,0.5550668835639954,0.050000000745058,0.0356045924127101,293.0590515136719,297.1499938964844,293.1499938964844,0.1686402708292007,-3668.23095703125,304.1400146484375,0.955668807029724,0.246047556400299,0.23292838037014,293.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5550668835639954,0.050000000745058,0.2286672592163086,291.1319274902344,291.1499938964844,268.8955993652344,268.1905212402344,282.7876892089844,293.3667907714844,291.1319885253906,1.0,0.1706565767526626,0.9776167869567872,0.9776167869567872,1.0,1.0,-0.709452748298645,0.307040810585022,0.4024119675159454,0.111198142170906,0.0,0.0,0.4947932958602905,24.44655990600586,25.0,0.2920010685920715,-5973.32275390625,49.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755249023437,301.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.107421875,18000.0,0.0,0.0,0.1332242339849472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441100925207138,0.4411061704158783,-5.255524683889234e-06,0.0,0.0001352056569885,0.0,0.0,24.1309814453125,0.0,0.0,0.0,0.350019633769989,4.0,0.0,1.0
845700,292.8419494628906,297.1499938964844,293.1499938964844,0.0057370075955986,-417.2921142578125,298.6416320800781,0.5551422834396362,0.050000000745058,0.045776829123497,294.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5551422834396362,0.050000000745058,0.0482052043080329,292.91357421875,297.1499938964844,293.1499938964844,0.0056475228630006,-320.3104553222656,298.54669189453125,0.5551422834396362,0.050000000745058,0.0356042012572288,293.05889892578125,297.1499938964844,293.1499938964844,0.1696502864360809,-3685.749755859375,304.1399841308594,0.9574129581451416,0.2472307831048965,0.2340439707040786,293.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5551422834396362,0.050000000745058,0.2286647409200668,291.1320495605469,291.1499938964844,268.8710327148437,268.1707458496094,282.781982421875,293.3748474121094,291.1321105957031,1.0,0.1707919687032699,0.9776833653450012,0.9776833653450012,1.0,1.0,-0.7107868790626526,0.3076076507568359,0.4031791985034942,0.1114978715777397,0.0,0.0,0.4959782063961029,24.44543838500977,25.0,0.3240617513656616,-5988.7568359375,49.94757461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755249023437,301.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1484375,18000.0,0.0,0.0,0.1335730254650116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429782927036285,0.4429835677146911,-5.265264462650521e-06,0.0,0.0001355596468783,0.0,0.0,24.299503326416016,0.0,0.0,0.0,0.3506205976009369,4.0,0.0,1.0
845760,292.8389892578125,297.1499938964844,293.1499938964844,0.005793313961476,-420.6982727050781,298.7031555175781,0.555217444896698,0.050000000745058,0.0457763262093067,294.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.555217444896698,0.050000000745058,0.0482046790421009,292.9101257324219,297.1499938964844,293.1499938964844,0.0056931241415441,-322.48016357421875,298.5970764160156,0.555217444896698,0.050000000745058,0.0356038101017475,293.0587463378906,297.1499938964844,293.1499938964844,0.1706612855195999,-3703.261474609375,304.1399841308594,0.95913428068161,0.2484137266874313,0.2351593226194381,293.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.555217444896698,0.050000000745058,0.2286622375249862,291.1321716308594,291.1499938964844,268.8465576171875,268.1509704589844,282.7763671875,293.38299560546875,291.1322326660156,1.0,0.1709276139736175,0.9777463674545288,0.9777463674545288,1.0,1.0,-0.712120771408081,0.3081741631031036,0.403946578502655,0.1117983683943748,0.0,0.0,0.4971534013748169,24.44440078735352,25.0,0.3561075627803802,-6004.11962890625,50.11671829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9755859375,301.74932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.208984375,18000.0,0.0,0.0,0.1339215189218521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448475837707519,0.4448528587818146,-5.275016519590281e-06,0.0,0.0001359133166261,0.0,0.0,24.468185424804688,0.0,0.0,0.0,0.3512202203273773,4.0,0.0,1.0
845820,292.8341979980469,297.1499938964844,293.1499938964844,0.0058852205984294,-426.2078247070313,298.8027038574219,0.5553233027458191,0.050000000745058,0.0457756221294403,294.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5553233027458191,0.050000000745058,0.0482039339840412,292.90386962890625,297.1499938964844,293.1499938964844,0.005770472344011,-326.1332092285156,298.6808776855469,0.5553233027458191,0.050000000745058,0.0356032587587833,293.0589904785156,297.1499938964844,293.1499938964844,0.1722482740879058,-3730.68701171875,304.1400146484375,0.9617666006088256,0.2502151429653168,0.2369056046009063,293.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5553233027458191,0.050000000745058,0.2286587059497833,291.1324157714844,291.1499938964844,268.8077087402344,268.1193542480469,282.7678527832031,293.3965759277344,291.1324768066406,1.0,0.1711444109678268,0.9778472781181335,0.9778472781181335,1.0,1.0,-0.7142099142074585,0.3090607821941376,0.4051491618156433,0.1122714057564735,0.0,0.0,0.4990104734897613,24.4449462890625,25.0,0.4597192704677582,-6028.27685546875,50.38512420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9757385253906,301.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.359375,18000.0,0.0,0.0,0.134477823972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478178024291992,0.4478230774402618,-5.290624812914757e-06,0.0,0.0001364779018331,0.0,0.0,24.738046646118164,0.0,0.0,0.0,0.3521755039691925,4.0,0.0,1.0
845880,292.8330078125,297.1499938964844,293.1499938964844,0.0059085483662784,-427.59613037109375,298.8277893066406,0.5553389191627502,0.050000000745058,0.0457755140960216,294.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5553389191627502,0.050000000745058,0.0482038222253322,292.9019775390625,297.1499938964844,293.1499938964844,0.0057909917086362,-327.0964050292969,298.7030029296875,0.5553389191627502,0.050000000745058,0.0356031768023967,293.05926513671875,297.1499938964844,293.1499938964844,0.1726189702749252,-3737.0732421875,304.1400756835937,0.9623576998710632,0.2506250143051147,0.2373118698596954,293.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5553389191627502,0.050000000745058,0.2286581695079803,291.13250732421875,291.1499938964844,268.79803466796875,268.1114807128906,282.765869140625,293.400146484375,291.132568359375,1.0,0.1711980402469635,0.9778724908828736,0.9778724908828736,1.0,1.0,-0.7146965265274048,0.30926713347435,0.4054293930530548,0.1123821437358856,0.0,0.0,0.4994678497314453,24.446678161621094,25.0,0.540225625038147,-6034.09228515625,50.449745178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.975830078125,301.76025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.423828125,18000.0,0.0,0.0,0.1346163749694824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485546350479126,0.4485599398612976,-5.294522452459205e-06,0.0,0.0001366185169899,0.0,0.0,24.805360794067383,0.0,0.0,0.0,0.3524129986763,4.0,0.0,1.0
845940,292.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95477294921875,0.5553587079048157,0.0,0.0457753762602806,294.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.5553587079048157,0.0,0.0482036732137203,292.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.81939697265625,0.5553587079048157,0.0,0.0356030687689781,293.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9649319052696228,0.0,0.2391577363014221,293.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.5553587079048157,0.0,0.2286574840545654,291.13330078125,294.1499938964844,268.75,268.0719909667969,282.7564392089844,293.4189453125,291.1335144042969,0.0,0.0,0.9779985547065736,0.9779985547065736,1.0,1.0,-0.7169105410575867,0.3102055490016937,0.4067049920558929,0.1128885820508003,0.0,0.0,0.0,24.4636287689209,60.0,1.3666770458221436,-6061.701171875,50.75558853149414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.976806640625,301.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521384239196777,0.4521437287330627,-5.313754627422895e-06,0.0,0.0,0.0,0.0,25.135385513305664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95477294921875,0.5553587079048157,0.0,0.0457753762602806,294.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.5553587079048157,0.0,0.0482036732137203,292.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,298.81939697265625,0.5553587079048157,0.0,0.0356030687689781,293.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405639648437,0.9649319052696228,0.0,0.2391577363014221,293.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.5553587079048157,0.0,0.2286574840545654,291.13330078125,294.1499938964844,268.75,268.0719909667969,282.7564392089844,293.4189453125,291.1335144042969,0.0,0.0,0.9779985547065736,0.9779985547065736,1.0,1.0,-0.7169105410575867,0.3102055490016937,0.4067049920558929,0.1128885820508003,0.0,0.0,0.0,24.4636287689209,60.0,1.3666770458221436,-6061.701171875,50.75558853149414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.976806640625,301.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521384239196777,0.4521437287330627,-5.313754627422895e-06,0.0,0.0,0.0,0.0,25.135385513305664,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6939392089844,0.0,0.0,0.0002573578676674,293.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0002710102126002,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6152038574219,0.0,0.0,0.0002001672255573,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.72283935546875,0.0,0.0,0.0009709277655929,293.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012855557724833,291.1452331542969,294.1499938964844,268.7041931152344,268.0342102050781,281.2491760253906,290.00927734375,291.13751220703125,0.0,0.0,0.586799144744873,0.586799144744873,1.0,1.0,-0.0035825995728373,0.0055059976875782,-0.0019233978819102,-0.0104166520759463,0.0,0.0,0.0,-0.0196170136332511,60.0,-82.90792083740234,-0.0,-8.748805839786655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.505006538182451e-18,-8.507978598123354e-18,2.9717915514904105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6939392089844,0.0,0.0,0.0002573578676674,293.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0002710102126002,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6152038574219,0.0,0.0,0.0002001672255573,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.72283935546875,0.0,0.0,0.0009709277655929,293.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0012855557724833,291.1452331542969,294.1499938964844,268.7041931152344,268.0342102050781,281.2491760253906,290.00927734375,291.13751220703125,0.0,0.0,0.586799144744873,0.586799144744873,1.0,1.0,-0.0035825995728373,0.0055059976875782,-0.0019233978819102,-0.0104166520759463,0.0,0.0,0.0,-0.0196170136332511,60.0,-82.90792083740234,-0.0,-8.748805839786655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.505006538182451e-18,-8.507978598123354e-18,2.9717915514904105e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.65191650390625,0.0,0.0,9.896176925394684e-05,293.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001042115036398,292.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5738830566406,0.0,0.0,7.697026012465358e-05,292.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6465148925781,0.0,0.0,0.000125134087284,293.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.000494334497489,291.14532470703125,294.1499938964844,268.6827087402344,268.0166015625,281.0577697753906,287.5617370605469,291.1361694335937,0.0,0.0,0.3911994099617004,0.3911994099617004,1.0,1.0,-0.001079560839571,0.0024634525179862,-0.0013838915619999,-0.0126807475462555,0.0,0.0,0.0,-0.0074142371304333,60.0,-51.359012603759766,-0.0,-7.94630281575337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620171757630412e-20,1.6313539718497172e-20,-1.6933678598925632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6234130859375,0.0,0.0,9.414747182745486e-05,293.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.914182010106742e-05,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5458679199219,0.0,0.0,7.322581222979352e-05,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.62310791015625,0.0,0.0,9.959374438039958e-05,293.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0004702861187979,291.1453857421875,294.1499938964844,268.6621398925781,267.9997863769531,280.9450378417969,285.33160400390625,291.1352844238281,0.0,0.0,0.1955997049808502,0.1955997049808502,1.0,1.0,-0.001003672950901,0.0006188227562233,0.0003848502237815,-0.0144109725952148,0.0,0.0,0.0,-0.0076319039799273,60.0,-28.73634910583496,-0.0,-6.868741309062898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.797256176824375e-21,-7.207634228512972e-21,2.410378051688597e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.595458984375,0.0,0.0,9.401146962773056e-05,293.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.899860742734744e-05,292.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5184020996094,0.0,0.0,7.312003435799852e-05,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.60137939453125,0.0,0.0,9.900599252432583e-05,292.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004696067771874,291.1454467773437,294.1499938964844,268.6424865722656,267.9837341308594,280.8354187011719,283.3726806640625,291.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015424340963,2.7814829550720788e-08,0.0010015146108344,-0.0149364192038774,0.0,0.0,0.0,-0.0078176809474825,60.0,-20.22241401672364,-0.0,-6.841629840437238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.750751905072059e-21,-7.254103361245126e-21,2.5033516581214583e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5677185058594,0.0,0.0,9.398067777510732e-05,293.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.896617848426104e-05,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4911499023437,0.0,0.0,7.309608190553263e-05,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5798645019531,0.0,0.0,9.896660048980266e-05,292.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004694529343396,291.1455078125,294.1499938964844,268.6236877441406,267.96844482421875,280.7266845703125,281.6522827148437,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013919090852,6.0275469060400155e-09,0.0010013859719038,-0.014841447584331,0.0,0.0,0.0,-0.0078005408868193,60.0,-17.156402587890625,-0.0,-6.837031207851396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.750001868745149e-21,-7.254847339120283e-21,2.504845470375134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.51275634765625,0.0,0.0,9.391714411322027e-05,293.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.889927605399862e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,7.304667087737471e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.53717041015625,0.0,0.0,9.889953071251512e-05,292.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004691355861723,291.1456298828125,294.1499938964844,268.58856201171875,267.9400939941406,280.5117492675781,278.8116455078125,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.64837646484375,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7499832894931104e-21,-7.254864302785189e-21,2.504880811343688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.51275634765625,0.0,0.0,9.391714411322027e-05,293.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.889927605399862e-05,292.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4371337890625,0.0,0.0,7.304667087737471e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.53717041015625,0.0,0.0,9.889953071251512e-05,292.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004691355861723,291.1456298828125,294.1499938964844,268.58856201171875,267.9400939941406,280.5117492675781,278.8116455078125,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.64837646484375,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7499832894931104e-21,-7.254864302785189e-21,2.504880811343688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.45849609375,0.0,0.0,9.384755685459822e-05,293.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.882599988486618e-05,292.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3838195800781,0.0,0.0,7.29925450286828e-05,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950866699219,0.0,0.0,9.882624726742506e-05,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004687879991251,291.1457214355469,294.1499938964844,268.5566101074219,267.9144897460937,280.3001708984375,276.6131896972656,291.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460104942321776,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.45849609375,0.0,0.0,9.384755685459822e-05,293.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.882599988486618e-05,292.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3838195800781,0.0,0.0,7.29925450286828e-05,292.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950866699219,0.0,0.0,9.882624726742506e-05,292.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004687879991251,291.1457214355469,294.1499938964844,268.5566101074219,267.9144897460937,280.3001708984375,276.6131896972656,291.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460104942321776,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.40496826171875,0.0,0.0,9.37728473218158e-05,293.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.8747324955184e-05,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.33123779296875,0.0,0.0,7.293443923117593e-05,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535217285156,0.0,0.0,9.87475723377429e-05,292.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004684148007072,291.14581298828125,294.1499938964844,268.5275573730469,267.8914794921875,280.09197998046875,274.9068603515625,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441682815551758,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.40496826171875,0.0,0.0,9.37728473218158e-05,293.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.8747324955184e-05,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.33123779296875,0.0,0.0,7.293443923117593e-05,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4535217285156,0.0,0.0,9.87475723377429e-05,292.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004684148007072,291.14581298828125,294.1499938964844,268.5275573730469,267.8914794921875,280.09197998046875,274.9068603515625,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.441682815551758,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
