time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846780,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3521423339844,0.0,0.0,9.369396866532044e-05,293.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.86642626230605e-05,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2793273925781,0.0,0.0,7.287308835657313e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4125061035156,0.0,0.0,9.866450272966176e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004680207930505,291.1459045410156,294.1499938964844,268.5011901855469,267.870849609375,279.8871459960937,273.5780029296875,291.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.442456245422363,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3521423339844,0.0,0.0,9.369396866532044e-05,293.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.86642626230605e-05,292.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2793273925781,0.0,0.0,7.287308835657313e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4125061035156,0.0,0.0,9.866450272966176e-05,292.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004680207930505,291.1459045410156,294.1499938964844,268.5011901855469,267.870849609375,279.8871459960937,273.5780029296875,291.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.442456245422363,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.32598876953125,0.0,0.0,9.365325240651146e-05,293.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.862138540484013e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2536315917969,0.0,0.0,7.28414161130786e-05,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3922119140625,0.0,0.0,9.862162551144138e-05,292.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004678173863794,291.1459655761719,294.1499938964844,268.4889831542969,267.8613586425781,279.7859802246094,273.0270690917969,291.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.443089485168455,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3000183105469,0.0,0.0,9.361183037981392e-05,293.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.857776603894308e-05,292.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.22808837890625,0.0,0.0,7.280919817276299e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3720397949219,0.0,0.0,9.857800614554436e-05,292.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004676104872487,291.14599609375,294.1499938964844,268.47735595703125,267.8524169921875,279.6856689453125,272.5393981933594,291.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44325351715088,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2485656738281,0.0,0.0,9.352730558020994e-05,293.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.848875197349116e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.17755126953125,0.0,0.0,7.274345989571884e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.33209228515625,0.0,0.0,9.848899208009244e-05,292.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004671882488764,291.14605712890625,294.1499938964844,268.4557800292969,267.8360290527344,279.4875183105469,271.72344970703125,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441912651062012,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2485656738281,0.0,0.0,9.352730558020994e-05,293.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.848875197349116e-05,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.17755126953125,0.0,0.0,7.274345989571884e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.33209228515625,0.0,0.0,9.848899208009244e-05,292.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004671882488764,291.14605712890625,294.1499938964844,268.4557800292969,267.8360290527344,279.4875183105469,271.72344970703125,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.441912651062012,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.19781494140625,0.0,0.0,9.344120917376132e-05,293.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.839809354161844e-05,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1276550292969,0.0,0.0,7.267649925779551e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.29266357421875,0.0,0.0,9.839832637226208e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004667581815738,291.1461181640625,294.1499938964844,268.436279296875,267.82147216796875,279.29266357421875,271.07989501953125,291.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.438431739807127,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.19781494140625,0.0,0.0,9.344120917376132e-05,293.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.839809354161844e-05,292.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1276550292969,0.0,0.0,7.267649925779551e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.29266357421875,0.0,0.0,9.839832637226208e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004667581815738,291.1461181640625,294.1499938964844,268.436279296875,267.82147216796875,279.29266357421875,271.07989501953125,291.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.438431739807127,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.147705078125,0.0,0.0,9.335431968793272e-05,293.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.830659837462008e-05,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.07843017578125,0.0,0.0,7.260891288751736e-05,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,9.830682392930612e-05,292.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004663241561502,291.1461486816406,294.1499938964844,268.41864013671875,267.8085632324219,279.10113525390625,270.570068359375,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.433079719543455,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.147705078125,0.0,0.0,9.335431968793272e-05,293.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.830659837462008e-05,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.07843017578125,0.0,0.0,7.260891288751736e-05,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,9.830682392930612e-05,292.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004663241561502,291.1461486816406,294.1499938964844,268.41864013671875,267.8085632324219,279.10113525390625,270.570068359375,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.433079719543455,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982666015625,0.0,0.0,9.32673501665704e-05,293.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.821501589613037e-05,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0298156738281,0.0,0.0,7.254127558553591e-05,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2153625488281,0.0,0.0,9.82152414508164e-05,292.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004658897232729,291.1462097167969,294.1499938964844,268.4026184082031,267.797119140625,278.912841796875,270.16357421875,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.426152229309082,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0982666015625,0.0,0.0,9.32673501665704e-05,293.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.821501589613037e-05,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0298156738281,0.0,0.0,7.254127558553591e-05,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2153625488281,0.0,0.0,9.82152414508164e-05,292.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004658897232729,291.1462097167969,294.1499938964844,268.4026184082031,267.797119140625,278.912841796875,270.16357421875,291.0957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.426152229309082,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.07379150390625,0.0,0.0,9.322404366685078e-05,293.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.816941019380464e-05,292.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0057678222656,0.0,0.0,7.250758790178224e-05,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1963806152344,0.0,0.0,9.816963574849068e-05,292.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004656733945012,291.1462097167969,294.1499938964844,268.3951721191406,267.7918701171875,278.81988525390625,269.9919128417969,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.422185897827148,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0494689941406,0.0,0.0,9.31809627218172e-05,293.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.81240373221226e-05,292.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9818725585937,0.0,0.0,7.247408211696893e-05,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.177490234375,0.0,0.0,9.812426287680864e-05,292.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,0.0004654582007788,291.1462097167969,294.1499938964844,268.3880310058594,267.78692626953125,278.7277526855469,269.83807373046875,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299287468194,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.417932510375977,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013122558594,0.0,0.0,9.30957539821975e-05,293.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.80343102128245e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9345397949219,0.0,0.0,7.240780541906133e-05,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400756835937,0.0,0.0,9.803452849155292e-05,292.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004650325572583,291.1462097167969,294.1499938964844,268.3746643066406,267.7778625488281,278.5458679199219,269.5758361816406,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.408696174621582,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013122558594,0.0,0.0,9.30957539821975e-05,293.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.80343102128245e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9345397949219,0.0,0.0,7.240780541906133e-05,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400756835937,0.0,0.0,9.803452849155292e-05,292.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004650325572583,291.1462097167969,294.1499938964844,268.3746643066406,267.7778625488281,278.5458679199219,269.5758361816406,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516644626855,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.408696174621582,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9537658691406,0.0,0.0,9.301226964453237e-05,293.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.794640209292992e-05,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878479003906,0.0,0.0,7.234288204926997e-05,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1031494140625,0.0,0.0,9.794662037165835e-05,292.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004646155575755,291.1462097167969,294.1499938964844,268.3622741699219,267.7696533203125,278.3670959472656,269.3633728027344,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.398707389831545,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9537658691406,0.0,0.0,9.301226964453237e-05,293.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.794640209292992e-05,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8878479003906,0.0,0.0,7.234288204926997e-05,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1031494140625,0.0,0.0,9.794662037165835e-05,292.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004646155575755,291.1462097167969,294.1499938964844,268.3622741699219,267.7696533203125,278.3670959472656,269.3633728027344,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.398707389831545,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9068603515625,0.0,0.0,9.293101174989717e-05,293.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.786083683138712e-05,292.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8417358398437,0.0,0.0,7.227967580547556e-05,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06671142578125,0.0,0.0,9.786104783415794e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000464209675556,291.14617919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.19140625,269.1901550292969,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.388219833374023,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9068603515625,0.0,0.0,9.293101174989717e-05,293.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.786083683138712e-05,292.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8417358398437,0.0,0.0,7.227967580547556e-05,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06671142578125,0.0,0.0,9.786104783415794e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000464209675556,291.14617919921875,294.1499938964844,268.3506774902344,267.7621765136719,278.19140625,269.1901550292969,291.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183461582278605e-09,0.0009901970624923,-0.0114136841148138,0.0,0.0,0.0,-0.0071519021876156,60.0,-15.388219833374023,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86053466796875,0.0,0.0,9.285242413170636e-05,293.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.77780728135258e-05,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.79620361328125,0.0,0.0,7.221855048555881e-05,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307312011719,0.0,0.0,9.777829109225422e-05,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000463817093987,291.1461181640625,294.1499938964844,268.3396301269531,267.7552185058594,278.01873779296875,269.04803466796875,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377473831176758,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86053466796875,0.0,0.0,9.285242413170636e-05,293.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.77780728135258e-05,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.79620361328125,0.0,0.0,7.221855048555881e-05,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307312011719,0.0,0.0,9.777829109225422e-05,292.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000463817093987,291.1461181640625,294.1499938964844,268.3396301269531,267.7552185058594,278.01873779296875,269.04803466796875,291.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.377473831176758,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83758544921875,0.0,0.0,9.281425445806236e-05,293.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.773788042366505e-05,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.773681640625,0.0,0.0,7.218886457849294e-05,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.012939453125,0.0,0.0,9.773809142643586e-05,292.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004636264056898,291.1460876464844,294.1499938964844,268.3342590332031,267.7518615722656,277.9335327148437,268.98663330078125,291.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.372075080871582,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8148193359375,0.0,0.0,9.277689241571352e-05,293.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.769853204488754e-05,292.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.75128173828125,0.0,0.0,7.215980440378189e-05,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9952087402344,0.0,0.0,9.769874304765835e-05,292.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004634397919289,291.14605712890625,294.1499938964844,268.3289489746094,267.7485656738281,277.8490905761719,268.93072509765625,291.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.36669921875,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7696533203125,0.0,0.0,9.270477312384172e-05,293.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.76225855993107e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7069091796875,0.0,0.0,7.210371404653415e-05,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.762279660208152e-05,292.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004630795156117,291.1459655761719,294.1499938964844,268.3183898925781,267.7420959472656,277.68231201171875,268.8330993652344,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.356123924255373,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7696533203125,0.0,0.0,9.270477312384172e-05,293.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.76225855993107e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7069091796875,0.0,0.0,7.210371404653415e-05,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96014404296875,0.0,0.0,9.762279660208152e-05,292.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004630795156117,291.1459655761719,294.1499938964844,268.3183898925781,267.7420959472656,277.68231201171875,268.8330993652344,291.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436330858226256e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.356123924255373,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72509765625,0.0,0.0,9.26363718463108e-05,293.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.75505608948879e-05,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631164550781,0.0,0.0,7.205051224445924e-05,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255065917969,0.0,0.0,9.755076462170108e-05,292.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004627378366421,291.1458435058594,294.1499938964844,268.3077697753906,267.73553466796875,277.5184326171875,268.7512512207031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.345955848693848,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72509765625,0.0,0.0,9.26363718463108e-05,293.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.75505608948879e-05,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6631164550781,0.0,0.0,7.205051224445924e-05,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9255065917969,0.0,0.0,9.755076462170108e-05,292.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004627378366421,291.1458435058594,294.1499938964844,268.3077697753906,267.73553466796875,277.5184326171875,268.7512512207031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.345955848693848,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6810913085937,0.0,0.0,9.257196506951004e-05,293.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.748273441800848e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.619873046875,0.0,0.0,7.200041727628559e-05,292.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913269042969,0.0,0.0,9.748293814482167e-05,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624161229003,291.14569091796875,294.1499938964844,268.2968444824219,267.728759765625,277.3573303222656,268.6820983886719,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.33639907836914,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6810913085937,0.0,0.0,9.257196506951004e-05,293.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.748273441800848e-05,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.619873046875,0.0,0.0,7.200041727628559e-05,292.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8913269042969,0.0,0.0,9.748293814482167e-05,292.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004624161229003,291.14569091796875,294.1499938964844,268.2968444824219,267.728759765625,277.3573303222656,268.6820983886719,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.33639907836914,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376037597656,0.0,0.0,9.251180017599836e-05,293.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.741938265506178e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5771484375,0.0,0.0,7.195362559286878e-05,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8575439453125,0.0,0.0,9.741957910591736e-05,292.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000462115596747,291.1455383300781,294.1499938964844,268.285400390625,267.7215576171875,277.1989440917969,268.6230773925781,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.32765769958496,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376037597656,0.0,0.0,9.251180017599836e-05,293.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.741938265506178e-05,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5771484375,0.0,0.0,7.195362559286878e-05,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8575439453125,0.0,0.0,9.741957910591736e-05,292.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.000462115596747,291.1455383300781,294.1499938964844,268.285400390625,267.7215576171875,277.1989440917969,268.6230773925781,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.32765769958496,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6160888671875,0.0,0.0,9.248338028555736e-05,293.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.738944936543704e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5559997558594,0.0,0.0,7.193151395767927e-05,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8407897949219,0.0,0.0,9.73896458162926e-05,292.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.000461973628262,291.1454467773437,294.1499938964844,268.2794494628906,267.7177429199219,277.1207580566406,268.5967102050781,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.323653221130373,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5946960449219,0.0,0.0,9.245609544450416e-05,293.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.736072388477623e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.53497314453125,0.0,0.0,7.191029726527631e-05,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241577148437,0.0,0.0,9.736092033563182e-05,292.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.000461837335024,291.1453552246094,294.1499938964844,268.27325439453125,267.7137145996094,277.0432434082031,268.5721740722656,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.319924354553224,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55230712890625,0.0,0.0,9.240505460184067e-05,293.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.730696910992263e-05,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4933166503906,0.0,0.0,7.187059964053333e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79119873046875,0.0,0.0,9.730716556077824e-05,292.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615823854692,291.1451110839844,294.1499938964844,268.2601623535156,267.705078125,276.8901062011719,268.5277404785156,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.313383102416992,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55230712890625,0.0,0.0,9.240505460184067e-05,293.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.730696910992263e-05,292.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4933166503906,0.0,0.0,7.187059964053333e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79119873046875,0.0,0.0,9.730716556077824e-05,292.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004615823854692,291.1451110839844,294.1499938964844,268.2601623535156,267.705078125,276.8901062011719,268.5277404785156,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.313383102416992,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5104064941406,0.0,0.0,9.235885954694822e-05,293.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.725832205731422e-05,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521484375,0.0,0.0,7.183466368587688e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,9.72585185081698e-05,292.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613516211975,291.1448669433594,294.1499938964844,268.2459411621094,267.6954345703125,276.739501953125,268.48846435546875,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.308221817016602,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5104064941406,0.0,0.0,9.235885954694822e-05,293.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.725832205731422e-05,292.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4521484375,0.0,0.0,7.183466368587688e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586364746094,0.0,0.0,9.72585185081698e-05,292.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004613516211975,291.1448669433594,294.1499938964844,268.2459411621094,267.6954345703125,276.739501953125,268.48846435546875,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.308221817016602,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.46905517578125,0.0,0.0,9.231768490280956e-05,293.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.721497190184893e-05,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4114990234375,0.0,0.0,7.180264947237447e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,9.721516107674688e-05,292.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004611459735315,291.14459228515625,294.1499938964844,268.2303466796875,267.6846008300781,276.5913391113281,268.4532470703125,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.304619789123535,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
