time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849120,292.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.46905517578125,0.0,0.0,9.231768490280956e-05,293.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.721497190184893e-05,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4114990234375,0.0,0.0,7.180264947237447e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7264709472656,0.0,0.0,9.721516107674688e-05,292.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004611459735315,291.14459228515625,294.1499938964844,268.2303466796875,267.6846008300781,276.5913391113281,268.4532470703125,290.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.304619789123535,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281921386719,0.0,0.0,9.228171984432264e-05,293.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.717709326650947e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.371337890625,0.0,0.0,7.177467341534793e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946716308594,0.0,0.0,9.717728244140744e-05,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004609662864822,291.1442565917969,294.1499938964844,268.2131652832031,267.6723937988281,276.4455261230469,268.42108154296875,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30275535583496,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4281921386719,0.0,0.0,9.228171984432264e-05,293.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.717709326650947e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.371337890625,0.0,0.0,7.177467341534793e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6946716308594,0.0,0.0,9.717728244140744e-05,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004609662864822,291.1442565917969,294.1499938964844,268.2131652832031,267.6723937988281,276.4455261230469,268.42108154296875,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908915857664397e-09,0.0009832752402871,-0.0092929368838667,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.30275535583496,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4079284667969,0.0,0.0,9.22657418414019e-05,293.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.716026397654788e-05,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3514099121094,0.0,0.0,7.17622388037853e-05,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.0,0.0,9.716045315144584e-05,292.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608864837791,291.14410400390625,294.1499938964844,268.20391845703125,267.66571044921875,276.3734741210937,268.40594482421875,290.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.302535057067873,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3877868652344,0.0,0.0,9.225113171851262e-05,293.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.714488260215148e-05,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3316345214844,0.0,0.0,7.175088103394955e-05,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.66326904296875,0.0,0.0,9.714506450109184e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004608134913723,291.1439208984375,294.1499938964844,268.1941833496094,267.6585998535156,276.302001953125,268.3912658691406,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.302815437316896,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,9.222610242431983e-05,293.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.711852908367292e-05,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924194335937,0.0,0.0,7.1731410571374e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322021484375,0.0,0.0,9.711871098261328e-05,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004606884613167,291.1435241699219,294.1499938964844,268.1732177734375,267.6430358886719,276.16064453125,268.3630676269531,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.304954528808594,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.347900390625,0.0,0.0,9.222610242431983e-05,293.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.711852908367292e-05,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924194335937,0.0,0.0,7.1731410571374e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322021484375,0.0,0.0,9.711871098261328e-05,292.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004606884613167,291.1435241699219,294.1499938964844,268.1732177734375,267.6430358886719,276.16064453125,268.3630676269531,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.304954528808594,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3084411621094,0.0,0.0,9.220683568855748e-05,293.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.709824371384455e-05,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2536315917969,0.0,0.0,7.17164293746464e-05,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015014648437,0.0,0.0,9.709841833682732e-05,292.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004605922440532,291.1430969238281,294.1499938964844,268.1499938964844,267.6255187988281,276.0214233398437,268.3359069824219,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.309383392333984,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3084411621094,0.0,0.0,9.220683568855748e-05,293.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.709824371384455e-05,292.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2536315917969,0.0,0.0,7.17164293746464e-05,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015014648437,0.0,0.0,9.709841833682732e-05,292.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0004605922440532,291.1430969238281,294.1499938964844,268.1499938964844,267.6255187988281,276.0214233398437,268.3359069824219,290.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.309383392333984,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2694702148437,0.0,0.0,9.219348430633544e-05,293.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.708417928777636e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21533203125,0.0,0.0,7.170603930717334e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,9.708435391075908e-05,292.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004605255380738,291.14263916015625,294.1499938964844,268.124267578125,267.6058654785156,275.8842163085937,268.3092956542969,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.316303253173828,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2694702148437,0.0,0.0,9.219348430633544e-05,293.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.708417928777636e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21533203125,0.0,0.0,7.170603930717334e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5711669921875,0.0,0.0,9.708435391075908e-05,292.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004605255380738,291.14263916015625,294.1499938964844,268.124267578125,267.6058654785156,275.8842163085937,268.3092956542969,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.316303253173828,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2309265136719,0.0,0.0,9.218582272296771e-05,293.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.707611025078222e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1774597167969,0.0,0.0,7.170008757384494e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411376953125,0.0,0.0,9.707628487376496e-05,292.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004604872665368,291.14215087890625,294.1499938964844,268.0959777832031,267.58416748046875,275.7489318847656,268.28271484375,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32583999633789,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2309265136719,0.0,0.0,9.218582272296771e-05,293.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.707611025078222e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1774597167969,0.0,0.0,7.170008757384494e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5411376953125,0.0,0.0,9.707628487376496e-05,292.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004604872665368,291.14215087890625,294.1499938964844,268.0959777832031,267.58416748046875,275.7489318847656,268.28271484375,290.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.32583999633789,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2118225097656,0.0,0.0,9.218404738930984e-05,293.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.707424032967538e-05,292.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15869140625,0.0,0.0,7.169869786594063e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5262756347656,0.0,0.0,9.707441495265812e-05,292.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004604783898685,291.1418762207031,294.1499938964844,268.0809631347656,267.5726013183594,275.6820068359375,268.2693176269531,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.331578254699709,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1928405761719,0.0,0.0,9.218359627993776e-05,293.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.707376739243044e-05,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400146484375,0.0,0.0,7.169835589593276e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.511474609375,0.0,0.0,9.70739420154132e-05,292.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0004604761488735,291.1416015625,294.1499938964844,268.0653381347656,267.560546875,275.6155700683594,268.2557678222656,290.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786437829944589e-09,0.0009822278516367,-0.0089720273390412,0.0,0.0,0.0,-0.0066899131052196,60.0,-15.337935447692873,-0.0,-6.577901245918838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551818847656,0.0,0.0,9.218657214660196e-05,293.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.707690333016215e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029968261719,0.0,0.0,7.170066965045407e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,9.70770706771873e-05,292.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004604910209309,291.1410217285156,294.1499938964844,268.03253173828125,267.53515625,275.4839172363281,268.2281799316406,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.352319717407228,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1551818847656,0.0,0.0,9.218657214660196e-05,293.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.707690333016215e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1029968261719,0.0,0.0,7.170066965045407e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4821472167969,0.0,0.0,9.70770706771873e-05,292.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004604910209309,291.1410217285156,294.1499938964844,268.03253173828125,267.53515625,275.4839172363281,268.2281799316406,290.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.352319717407228,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.117919921875,0.0,0.0,9.219460480380803e-05,293.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.708535799290984e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06640625,0.0,0.0,7.170691242208704e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,9.70855326158926e-05,292.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004605311551131,291.1404113769531,294.1499938964844,267.99774169921875,267.50811767578125,275.3539733886719,268.19970703125,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.36894702911377,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.117919921875,0.0,0.0,9.219460480380803e-05,293.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.708535799290984e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06640625,0.0,0.0,7.170691242208704e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,9.70855326158926e-05,292.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004605311551131,291.1404113769531,294.1499938964844,267.99774169921875,267.50811767578125,275.3539733886719,268.19970703125,290.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.36894702911377,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0810852050781,0.0,0.0,9.220757783623412e-05,293.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.709901496535168e-05,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.0,0.0,7.171700417529792e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,9.70991823123768e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004605959402397,291.1397399902344,294.1499938964844,267.9611511230469,267.4795837402344,275.22564697265625,268.1701354980469,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.387639999389648,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0810852050781,0.0,0.0,9.220757783623412e-05,293.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.709901496535168e-05,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.0,0.0,7.171700417529792e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4244079589844,0.0,0.0,9.70991823123768e-05,292.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004605959402397,291.1397399902344,294.1499938964844,267.9611511230469,267.4795837402344,275.22564697265625,268.1701354980469,290.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.387639999389648,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.044677734375,0.0,0.0,9.222540393238889e-05,293.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.711779421195388e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.994384765625,0.0,0.0,7.173087215051055e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.0,0.0,9.71179542830214e-05,292.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004606849979609,291.1390380859375,294.1499938964844,267.9230041503906,267.4496765136719,275.0989074707031,268.13934326171875,290.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.408257484436035,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.044677734375,0.0,0.0,9.222540393238889e-05,293.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.711779421195388e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.994384765625,0.0,0.0,7.173087215051055e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.39599609375,0.0,0.0,9.71179542830214e-05,292.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004606849979609,291.1390380859375,294.1499938964844,267.9230041503906,267.4496765136719,275.0989074707031,268.13934326171875,290.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.408257484436035,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.026611328125,0.0,0.0,9.223612869391218e-05,293.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.712908649817108e-05,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9766540527344,0.0,0.0,7.17392103979364e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3819274902344,0.0,0.0,9.71292465692386e-05,292.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004607385490089,291.138671875,294.1499938964844,267.90338134765625,267.43426513671875,275.0361022949219,268.1234130859375,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.419262886047363,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0086669921875,0.0,0.0,9.224805398844182e-05,293.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.714164480101316e-05,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.958984375,0.0,0.0,7.174848724389449e-05,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678894042969,0.0,0.0,9.714180487208068e-05,292.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0004607981245499,291.1382751464844,294.1499938964844,267.8834228515625,267.4185791015625,274.97369384765625,268.107177734375,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.430688858032228,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730224609375,0.0,0.0,9.227551345247777e-05,293.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.717055945657194e-05,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239501953125,0.0,0.0,7.176984217949212e-05,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.717071952763944e-05,292.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004609352909028,291.1374816894531,294.1499938964844,267.8426513671875,267.3863830566406,274.8498840332031,268.0736389160156,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.45473575592041,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730224609375,0.0,0.0,9.227551345247777e-05,293.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.717055945657194e-05,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239501953125,0.0,0.0,7.176984217949212e-05,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,9.717071952763944e-05,292.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004609352909028,291.1374816894531,294.1499938964844,267.8426513671875,267.3863830566406,274.8498840332031,268.0736389160156,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.45473575592041,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,9.230781142832711e-05,293.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.720456728246064e-05,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8893127441406,0.0,0.0,7.179495878517628e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.720472735352814e-05,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000461096613435,291.1366271972656,294.1499938964844,267.8008728027344,267.353271484375,274.7274780273437,268.03863525390625,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.480339050292969,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9377746582031,0.0,0.0,9.230781142832711e-05,293.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.720456728246064e-05,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8893127441406,0.0,0.0,7.179495878517628e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,9.720472735352814e-05,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000461096613435,291.1366271972656,294.1499938964844,267.8008728027344,267.353271484375,274.7274780273437,268.03863525390625,290.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.480339050292969,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90289306640625,0.0,0.0,9.234498429577798e-05,293.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.724371193442494e-05,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,7.182387344073504e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,9.724387200549244e-05,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004612823249772,291.1357116699219,294.1499938964844,267.7582702636719,267.3193359375,274.6064453125,268.002197265625,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.507365226745604,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.90289306640625,0.0,0.0,9.234498429577798e-05,293.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.724371193442494e-05,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,7.182387344073504e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28533935546875,0.0,0.0,9.724387200549244e-05,292.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004612823249772,291.1357116699219,294.1499938964844,267.7582702636719,267.3193359375,274.6064453125,268.002197265625,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872274371077765e-09,0.000983944744803,-0.0094981230795383,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.507365226745604,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.23871120903641e-05,293.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.728808072395624e-05,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210754394531,0.0,0.0,7.185664435382932e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,9.728823351906613e-05,292.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004614927456714,291.134765625,294.1499938964844,267.7150573730469,267.2847900390625,274.4867248535156,267.9642944335937,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.53569793701172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8683776855469,0.0,0.0,9.23871120903641e-05,293.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.728808072395624e-05,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8210754394531,0.0,0.0,7.185664435382932e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,9.728823351906613e-05,292.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004614927456714,291.134765625,294.1499938964844,267.7150573730469,267.2847900390625,274.4867248535156,267.9642944335937,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039680590040007e-09,0.000984393293038,-0.0096355564892292,0.0,0.0,0.0,-0.006815455853939,60.0,-15.53569793701172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85125732421875,0.0,0.0,9.241007501259446e-05,293.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.731225873110816e-05,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80426025390625,0.0,0.0,7.187449955381453e-05,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,9.731241152621806e-05,292.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0004616074438672,291.13427734375,294.1499938964844,267.6932678222656,267.267333984375,274.4273681640625,267.9447937011719,290.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273273816203e-09,0.0009846377652138,-0.0097104720771312,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.550333976745604,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.834228515625,0.0,0.0,9.243429667549208e-05,293.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.733776096254589e-05,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7875366210937,0.0,0.0,7.189334428403527e-05,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,9.733792103361338e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004617284575942,291.1337585449219,294.1499938964844,267.67138671875,267.2497253417969,274.3683166503906,267.9249572753906,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098434036592381e-09,0.0009848956251516,-0.0097894957289099,0.0,0.0,0.0,-0.0068445825017988,60.0,-15.565245628356934,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004150390625,0.0,0.0,9.248659625882284e-05,293.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.739283996168524e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543029785156,0.0,0.0,7.193401688709855e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,9.739299275679514e-05,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004619896935764,291.1327209472656,294.1499938964844,267.62750244140625,267.2143249511719,274.2510986328125,267.88433837890625,290.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.595837593078612,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004150390625,0.0,0.0,9.248659625882284e-05,293.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.739283996168524e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7543029785156,0.0,0.0,7.193401688709855e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,9.739299275679514e-05,292.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004619896935764,291.1327209472656,294.1499938964844,267.62750244140625,267.2143249511719,274.2510986328125,267.88433837890625,290.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.595837593078612,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669677734375,0.0,0.0,9.254418546333908e-05,293.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.745347779244184e-05,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,7.197880768217146e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.745363058755174e-05,292.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004622773558367,291.1316223144531,294.1499938964844,267.58355712890625,267.1787109375,274.1351013183594,267.84246826171875,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.627427101135254,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7669677734375,0.0,0.0,9.254418546333908e-05,293.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.745347779244184e-05,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,7.197880768217146e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791076660156,0.0,0.0,9.745363058755174e-05,292.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0004622773558367,291.1316223144531,294.1499938964844,267.58355712890625,267.1787109375,274.1351013183594,267.84246826171875,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.627427101135254,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
