time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851460,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,9.260716615244746e-05,293.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.751980542205274e-05,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,7.202779670478776e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.751995821716264e-05,292.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004625919682439,291.1304626464844,294.1499938964844,267.5397644042969,267.1430358886719,274.0202941894531,267.7994689941406,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.659894943237305,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,9.260716615244746e-05,293.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.751980542205274e-05,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6888427734375,0.0,0.0,7.202779670478776e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,9.751995821716264e-05,292.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004625919682439,291.1304626464844,294.1499938964844,267.5397644042969,267.1430358886719,274.0202941894531,267.7994689941406,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.659894943237305,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,9.267569112125784e-05,293.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.75919610937126e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566162109375,0.0,0.0,7.208109309431165e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,9.75921138888225e-05,292.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004629342583939,291.1292419433594,294.1499938964844,267.4963073730469,267.1074523925781,273.9066467285156,267.7554626464844,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.693137168884276,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7010803222656,0.0,0.0,9.267569112125784e-05,293.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.75919610937126e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6566162109375,0.0,0.0,7.208109309431165e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,9.75921138888225e-05,292.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004629342583939,291.1292419433594,294.1499938964844,267.4963073730469,267.1074523925781,273.9066467285156,267.7554626464844,290.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.693137168884276,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.684814453125,0.0,0.0,9.271210728911684e-05,293.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.763031266629696e-05,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.640625,0.0,0.0,7.210941839730367e-05,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,9.763045818544924e-05,292.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004631161573342,291.12860107421875,294.1499938964844,267.4747619628906,267.0897521972656,273.85028076171875,267.73309326171875,290.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444411949577898e-09,0.0009878540877252,-0.0106959789991378,0.0,0.0,0.0,-0.0070160985924303,60.0,-15.710025787353516,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6686096191406,0.0,0.0,9.274991316488013e-05,293.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.767012670636176e-05,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6247253417969,0.0,0.0,7.213882054202259e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10211181640625,0.0,0.0,9.767027222551404e-05,292.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0004633050411939,291.1279602050781,294.1499938964844,267.453369140625,267.0721130371094,273.794189453125,267.7105712890625,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491502281211979e-09,0.0009882567683234,-0.0108193568885326,0.0,0.0,0.0,-0.0070394435897469,60.0,-15.727062225341797,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.636474609375,0.0,0.0,9.282991959480567e-05,293.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.77543750195764e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,7.22010518074967e-05,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.775452053872868e-05,292.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004637046658899,291.12664794921875,294.1499938964844,267.4111633300781,267.0371398925781,273.68280029296875,267.6650390625,290.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.7615327835083,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.636474609375,0.0,0.0,9.282991959480567e-05,293.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.77543750195764e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5931091308594,0.0,0.0,7.22010518074967e-05,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.775452053872868e-05,292.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004637046658899,291.12664794921875,294.1499938964844,267.4111633300781,267.0371398925781,273.68280029296875,267.6650390625,290.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.7615327835083,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046447753906,0.0,0.0,9.291591413784772e-05,293.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.784493158804251e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5617980957031,0.0,0.0,7.226793240988627e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.78450698312372e-05,292.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004641342093236,291.125244140625,294.1499938964844,267.369873046875,267.0027160644531,273.572509765625,267.6190185546875,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.796475410461426,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6046447753906,0.0,0.0,9.291591413784772e-05,293.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.784493158804251e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5617980957031,0.0,0.0,7.226793240988627e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,9.78450698312372e-05,292.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0004641342093236,291.125244140625,294.1499938964844,267.369873046875,267.0027160644531,273.572509765625,267.6190185546875,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.796475410461426,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730895996094,0.0,0.0,9.300800593337044e-05,293.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.794190555112436e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.233955693664029e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.794204379431903e-05,292.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004645942244678,291.1238098144531,294.1499938964844,267.3297119140625,266.968994140625,273.4633178710937,267.5727233886719,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.831788063049316,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5730895996094,0.0,0.0,9.300800593337044e-05,293.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.794190555112436e-05,292.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53076171875,0.0,0.0,7.233955693664029e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.794204379431903e-05,292.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004645942244678,291.1238098144531,294.1499938964844,267.3297119140625,266.968994140625,273.4633178710937,267.5727233886719,290.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.831788063049316,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418395996094,0.0,0.0,9.310631867265327e-05,293.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.804543515201658e-05,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,7.241602725116536e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,9.804558067116886e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004650853516068,291.122314453125,294.1499938964844,267.29083251953125,266.93609619140625,273.3552551269531,267.5263977050781,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.867359161376951,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418395996094,0.0,0.0,9.310631867265327e-05,293.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.804543515201658e-05,292.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50006103515625,0.0,0.0,7.241602725116536e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,9.804558067116886e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004650853516068,291.122314453125,294.1499938964844,267.29083251953125,266.93609619140625,273.3552551269531,267.5263977050781,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.867359161376951,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5263366699219,0.0,0.0,9.315784700447692e-05,293.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.809969924390316e-05,292.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4848022460937,0.0,0.0,7.245610322570428e-05,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99053955078125,0.0,0.0,9.809983748709784e-05,292.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004653427458833,291.1215515136719,294.1499938964844,267.2719421386719,266.91998291015625,273.3016662597656,267.5033264160156,290.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999609615197187e-09,0.0009926016209647,-0.0121505744755268,0.0,0.0,0.0,-0.0072913342155516,60.0,-15.885209083557127,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5108947753906,0.0,0.0,9.321101242676376e-05,293.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.815568046178667e-05,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696350097656,0.0,0.0,7.249745249282569e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784240722656,0.0,0.0,9.815581870498136e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004656082892324,291.1207580566406,294.1499938964844,267.25347900390625,266.9041748046875,273.24835205078125,267.4803161621094,290.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931728709489,5.065829977723979e-09,0.00099316786509,-0.0123240649700164,0.0,0.0,0.0,-0.0073241624049842,60.0,-15.903079986572266,-0.0,-6.725266388230011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,9.332205809187144e-05,293.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.827261965256184e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,7.258381810970604e-05,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,9.827275789575653e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004661630082409,291.119140625,294.1499938964844,267.2178039550781,266.8734130859375,273.142578125,267.4346923828125,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.2041522202728174e-09,0.0009943506447598,-0.0126864491030573,0.0,0.0,0.0,-0.0073927347548305,60.0,-15.938828468322754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4802551269531,0.0,0.0,9.332205809187144e-05,293.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.827261965256184e-05,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4394836425781,0.0,0.0,7.258381810970604e-05,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543762207031,0.0,0.0,9.827275789575653e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004661630082409,291.119140625,294.1499938964844,267.2178039550781,266.8734130859375,273.142578125,267.4346923828125,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943557670339,5.2041522202728174e-09,0.0009943506447598,-0.0126864491030573,0.0,0.0,0.0,-0.0073927347548305,60.0,-15.938828468322754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,9.343964484287426e-05,293.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.839644917519764e-05,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,7.267528417287394e-05,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,9.839658014243469e-05,292.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004667503817472,291.1174621582031,294.1499938964844,267.1839904785156,266.84393310546875,273.0379333496094,267.389892578125,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350630161160552e-09,0.0009956031572073,-0.0130701968446373,0.0,0.0,0.0,-0.0074653504416346,60.0,-15.974493980407717,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44989013671875,0.0,0.0,9.343964484287426e-05,293.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.839644917519764e-05,292.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,7.267528417287394e-05,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305114746094,0.0,0.0,9.839658014243469e-05,292.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004667503817472,291.1174621582031,294.1499938964844,267.1839904785156,266.84393310546875,273.0379333496094,267.389892578125,290.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350630161160552e-09,0.0009956031572073,-0.0130701968446373,0.0,0.0,0.0,-0.0074653504416346,60.0,-15.974493980407717,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,9.356379450764508e-05,293.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.852718358160928e-05,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,7.277184340637177e-05,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068298339844,0.0,0.0,9.852731454884632e-05,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673705552704,291.1156921386719,294.1499938964844,267.1522827148437,266.81591796875,272.9344787597656,267.3461608886719,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505280231687948e-09,0.000996925518848,-0.013475346378982,0.0,0.0,0.0,-0.007542016915977,60.0,-16.00995635986328,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,9.356379450764508e-05,293.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.852718358160928e-05,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,7.277184340637177e-05,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9068298339844,0.0,0.0,9.852731454884632e-05,292.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004673705552704,291.1156921386719,294.1499938964844,267.1522827148437,266.81591796875,272.9344787597656,267.3461608886719,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969311067834,5.505280231687948e-09,0.000996925518848,-0.013475346378982,0.0,0.0,0.0,-0.007542016915977,60.0,-16.00995635986328,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,9.369455801788718e-05,293.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.86648810794577e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,7.287354674190283e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,9.866501204669476e-05,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004680237034335,291.1138916015625,294.1499938964844,267.122802734375,266.7894897460937,272.8321838378906,267.3038635253906,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983240161091,5.668164160255173e-09,0.0009983184281736,-0.0139020597562193,0.0,0.0,0.0,-0.0076227653771638,60.0,-16.04508399963379,-0.0,-6.795210794052764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899841308594,0.0,0.0,9.369455801788718e-05,293.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.86648810794577e-05,292.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507385253906,0.0,0.0,7.287354674190283e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8833923339844,0.0,0.0,9.866501204669476e-05,292.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004680237034335,291.1138916015625,294.1499938964844,267.122802734375,266.7894897460937,272.8321838378906,267.3038635253906,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983240161091,5.668164160255173e-09,0.0009983184281736,-0.0139020597562193,0.0,0.0,0.0,-0.0076227653771638,60.0,-16.04508399963379,-0.0,-6.795210794052764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37518310546875,0.0,0.0,9.376255184179172e-05,293.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.873647650238128e-05,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.292642840184271e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8717346191406,0.0,0.0,9.873660746961832e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.000468363345135,291.1129455566406,294.1499938964844,267.1090087890625,266.77691650390625,272.781494140625,267.2833557128906,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990483522415,5.752861298446987e-09,0.0009990426478907,-0.0141239408403635,0.0,0.0,0.0,-0.0076647531241178,60.0,-16.062471389770508,-0.0,-6.805074548310587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604431152344,0.0,0.0,9.383186261402444e-05,293.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.880946890916675e-05,292.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,7.29803359718062e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.860107421875,0.0,0.0,9.88095998764038e-05,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0004687095643021,291.11199951171875,294.1499938964844,267.0958251953125,266.7648010253906,272.7310791015625,267.2632751464844,290.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839202898982876e-09,0.0009997808374464,-0.0143501292914152,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.079748153686523,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,9.39758901949972e-05,293.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.89611362456344e-05,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,7.309235661523417e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,9.896126721287146e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004694290400948,291.11004638671875,294.1499938964844,267.0715026855469,266.7420349121094,272.6311950683594,267.2247619628906,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013211285695,6.018624265635708e-09,0.0010013151913881,-0.0148201491683721,0.0,0.0,0.0,-0.0077965036034584,60.0,-16.113794326782227,-0.0,-6.836073396243594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,9.39758901949972e-05,293.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.89611362456344e-05,292.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2928771972656,0.0,0.0,7.309235661523417e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370361328125,0.0,0.0,9.896126721287146e-05,292.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004694290400948,291.11004638671875,294.1499938964844,267.0715026855469,266.7420349121094,272.6311950683594,267.2247619628906,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013211285695,6.018624265635708e-09,0.0010013151913881,-0.0148201491683721,0.0,0.0,0.0,-0.0077965036034584,60.0,-16.113794326782227,-0.0,-6.836073396243594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.412638610228896e-05,293.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.911962115438656e-05,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.320941222133115e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,9.9119744845666e-05,292.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004701807920355,291.1080627441406,294.1499938964844,267.04998779296875,266.7213134765625,272.5323791503906,267.1883239746094,290.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029244003817,6.20610185464443e-09,0.0010029182303696,-0.0153112616389989,0.0,0.0,0.0,-0.0078894440084695,60.0,-16.147157669067383,-0.0,-6.857982270958018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.412638610228896e-05,293.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.911962115438656e-05,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2642822265625,0.0,0.0,7.320941222133115e-05,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81414794921875,0.0,0.0,9.9119744845666e-05,292.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004701807920355,291.1080627441406,294.1499938964844,267.04998779296875,266.7213134765625,272.5323791503906,267.1883239746094,290.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029244003817,6.20610185464443e-09,0.0010029182303696,-0.0153112616389989,0.0,0.0,0.0,-0.0078894440084695,60.0,-16.147157669067383,-0.0,-6.857982270958018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,9.429944475414231e-05,293.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.93018547887914e-05,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,7.334401016123593e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914123535156,0.0,0.0,9.930197848007084e-05,292.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004710452340077,291.1059875488281,294.1499938964844,267.0375061035156,266.70904541015625,272.4348449707031,267.15496826171875,290.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047679534181,6.421684961566143e-09,0.0010047615505754,-0.0158759877085685,0.0,0.0,0.0,-0.007996316999197,60.0,-16.179128646850586,-0.0,-6.883220038389481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732849121094,0.0,0.0,9.429944475414231e-05,293.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.93018547887914e-05,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,7.334401016123593e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914123535156,0.0,0.0,9.930197848007084e-05,292.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004710452340077,291.1059875488281,294.1499938964844,267.0375061035156,266.70904541015625,272.4348449707031,267.15496826171875,290.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047679534181,6.421684961566143e-09,0.0010047615505754,-0.0158759877085685,0.0,0.0,0.0,-0.007996316999197,60.0,-16.179128646850586,-0.0,-6.883220038389481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,9.451414371142164e-05,293.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.952794789569452e-05,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.351100066443905e-05,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,9.952807158697397e-05,292.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004721177392639,291.10382080078125,294.1499938964844,267.039306640625,266.7108154296875,272.3388671875,267.1277770996094,290.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689157672212786e-09,0.0010070486459881,-0.0165766179561615,0.0,0.0,0.0,-0.0081289149820804,60.0,-16.208406448364258,-0.0,-6.914596184515176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,9.451414371142164e-05,293.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.952794789569452e-05,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,7.351100066443905e-05,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7688293457031,0.0,0.0,9.952807158697397e-05,292.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004721177392639,291.10382080078125,294.1499938964844,267.039306640625,266.7108154296875,272.3388671875,267.1277770996094,290.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689157672212786e-09,0.0010070486459881,-0.0165766179561615,0.0,0.0,0.0,-0.0081289149820804,60.0,-16.208406448364258,-0.0,-6.914596184515176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304992675781,0.0,0.0,9.46391955949366e-05,293.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.965962817659602e-05,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19384765625,0.0,0.0,7.360826566582546e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.0,0.0,9.965975186787546e-05,292.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004727423656731,291.10272216796875,294.1499938964844,267.0452575683594,266.7166748046875,272.2915344238281,267.1172790527344,290.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.844942834760559e-09,0.0010083806701004,-0.0169846788048744,0.0,0.0,0.0,-0.0082061439752578,60.0,-16.222206115722656,-0.0,-6.932903318102035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,9.477311687078328e-05,293.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.980065806303172e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,7.371242099907249e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,9.980078175431116e-05,292.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.00047341134632,291.10162353515625,294.1499938964844,267.0544128417969,266.72564697265625,272.2445373535156,267.10858154296875,290.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098143247887,7.011784486365968e-09,0.0010098073398694,-0.0174216888844966,0.0,0.0,0.0,-0.0082888538017869,60.0,-16.235652923583984,-0.0,-6.952536324433822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.50792818912305e-05,293.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001001230557449,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,7.395054853986949e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0001001231794361,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004749406944029,291.0993347167969,294.1499938964844,267.0817565917969,266.75250244140625,272.1519775390625,267.0988464355469,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393210044170928e-09,0.0010130687151104,-0.0184207279235124,0.0,0.0,0.0,-0.0084779420867562,60.0,-16.261865615844727,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.50792818912305e-05,293.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001001230557449,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,7.395054853986949e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72418212890625,0.0,0.0,0.0001001231794361,292.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004749406944029,291.0993347167969,294.1499938964844,267.0817565917969,266.75250244140625,272.1519775390625,267.0988464355469,290.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393210044170928e-09,0.0010130687151104,-0.0184207279235124,0.0,0.0,0.0,-0.0084779420867562,60.0,-16.261865615844727,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.543650230625644e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001004992300295,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,7.42283882573247e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,0.0001004993537208,292.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000476725079352,291.09698486328125,294.1499938964844,267.120361328125,266.7904052734375,272.0614013671875,267.1007995605469,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168818989768,7.838256266268218e-09,0.0010168740991503,-0.0195863340049982,0.0,0.0,0.0,-0.0086985696107149,60.0,-16.2880916595459,-0.0,-7.050202555092255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
