time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853800,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,9.543650230625644e-05,293.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001004992300295,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,7.42283882573247e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020263671875,0.0,0.0,0.0001004993537208,292.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.000476725079352,291.09698486328125,294.1499938964844,267.120361328125,266.7904052734375,272.0614013671875,267.1007995605469,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168818989768,7.838256266268218e-09,0.0010168740991503,-0.0195863340049982,0.0,0.0,0.0,-0.0086985696107149,60.0,-16.2880916595459,-0.0,-7.050202555092255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,9.584833605913444e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001009329134831,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,7.45487050153315e-05,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001009330371743,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004787823127117,291.09454345703125,294.1499938964844,267.169189453125,266.8383483886719,271.9728698730469,267.114990234375,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351348057544783e-09,0.0010212613269686,-0.0209300573915243,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.315610885620117,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,9.584833605913444e-05,293.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0001009329134831,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,7.45487050153315e-05,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.0001009330371743,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004787823127117,291.09454345703125,294.1499938964844,267.169189453125,266.8383483886719,271.9728698730469,267.114990234375,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351348057544783e-09,0.0010212613269686,-0.0209300573915243,0.0,0.0,0.0,-0.0089529305696487,60.0,-16.315610885620117,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.631850116420536e-05,293.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001014280205708,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.491439464502037e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,0.0001014281442621,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004811308754142,291.0920104980469,294.1499938964844,267.22723388671875,266.89532470703125,271.8865661621094,267.14239501953125,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937115048013311e-09,0.0010262699797749,-0.0224639736115932,0.0,0.0,0.0,-0.0092433197423815,60.0,-16.345579147338867,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,9.631850116420536e-05,293.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001014280205708,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.070068359375,0.0,0.0,7.491439464502037e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6580810546875,0.0,0.0,0.0001014281442621,292.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004811308754142,291.0920104980469,294.1499938964844,267.22723388671875,266.89532470703125,271.8865661621094,267.14239501953125,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937115048013311e-09,0.0010262699797749,-0.0224639736115932,0.0,0.0,0.0,-0.0092433197423815,60.0,-16.345579147338867,-0.0,-7.18111081710049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.65780927799642e-05,293.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001017013855744,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,7.511629519285634e-05,291.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64715576171875,0.0,0.0,0.0001017015019897,292.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0004824275965802,291.0907287597656,294.1499938964844,267.2593688964844,266.9268798828125,271.84429931640625,267.1613464355469,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290446225553,9.260534561406077e-09,0.0010290354257449,-0.0233108289539814,0.0,0.0,0.0,-0.0094036515802145,60.0,-16.361919403076172,-0.0,-7.219869502250732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,9.685026452643795e-05,293.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001019879928207,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,7.53279819036834e-05,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63623046875,0.0,0.0,0.0001019881092361,292.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004837871238123,291.08941650390625,294.1499938964844,267.2934265136719,266.9603271484375,271.8025207519531,267.18310546875,290.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319444118067,9.599625983014448e-09,0.001031934749335,-0.0241986624896526,0.0,0.0,0.0,-0.0095717525109648,60.0,-16.379091262817383,-0.0,-7.260617707061101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.744588896865024e-05,293.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001026152094709,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,7.579124940093607e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,0.0001026153331622,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004867623792961,291.0867614746094,294.1499938964844,267.3667907714844,267.0323486328125,271.72076416015625,267.2364807128906,290.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341716816242297e-08,0.0010382800828665,-0.0261414665728807,0.0,0.0,0.0,-0.009939637966454,60.0,-16.41718864440918,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.744588896865024e-05,293.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001026152094709,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0159606933594,0.0,0.0,7.579124940093607e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6144714355469,0.0,0.0,0.0001026153331622,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0004867623792961,291.0867614746094,294.1499938964844,267.3667907714844,267.0323486328125,271.72076416015625,267.2364807128906,290.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382903274148,1.0341716816242297e-08,0.0010382800828665,-0.0261414665728807,0.0,0.0,0.0,-0.009939637966454,60.0,-16.41718864440918,-0.0,-7.350194408672905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.810634946916252e-05,293.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001033107109833,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,7.630493928445503e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001033108273986,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000490061531309,291.083984375,294.1499938964844,267.4462890625,267.1103820800781,271.6414489746094,267.3021545410156,290.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164597246704488e-08,0.0010453159920871,-0.028295436874032,0.0,0.0,0.0,-0.0103475730866193,60.0,-16.46071434020996,-0.0,-7.450163508337938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,9.810634946916252e-05,293.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001033107109833,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9890441894531,0.0,0.0,7.630493928445503e-05,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0001033108273986,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.000490061531309,291.083984375,294.1499938964844,267.4462890625,267.1103820800781,271.6414489746094,267.3021545410156,290.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164597246704488e-08,0.0010453159920871,-0.028295436874032,0.0,0.0,0.0,-0.0103475730866193,60.0,-16.46071434020996,-0.0,-7.450163508337938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,9.883071470540016e-05,293.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001040735005517,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.686833123443648e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.000104073616967,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004936798941344,291.08111572265625,294.1499938964844,267.5309143066406,267.1934509277344,271.5643920898437,267.378173828125,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.50990867614746,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,9.883071470540016e-05,293.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001040735005517,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.686833123443648e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5710754394531,0.0,0.0,0.000104073616967,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004936798941344,291.08111572265625,294.1499938964844,267.5309143066406,267.1934509277344,271.5643920898437,267.378173828125,290.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.50990867614746,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,9.96142698568292e-05,293.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.000104898623249,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,7.747776544420049e-05,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001048987396643,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004975938936695,291.07818603515625,294.1499938964844,267.6195983886719,267.280517578125,271.4898986816406,267.4639892578125,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.56538200378418,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,9.96142698568292e-05,293.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.000104898623249,291.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354248046875,0.0,0.0,7.747776544420049e-05,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001048987396643,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004975938936695,291.07818603515625,294.1499938964844,267.6195983886719,267.280517578125,271.4898986816406,267.4639892578125,290.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332118012011051,0.0,0.0,0.0,-0.011278954334557,60.0,-16.56538200378418,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0001000266638584,293.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001053328960551,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,7.779851875966415e-05,291.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.53863525390625,0.0,0.0,0.0001053330051945,292.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004996539209969,291.07666015625,294.1499938964844,267.6651611328125,267.3252258300781,271.4536437988281,267.5099792480469,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.355718559636898e-08,0.0010657736565917,-0.0345559641718864,0.0,0.0,0.0,-0.0115336757153272,60.0,-16.59534454345703,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9407043457031,0.0,0.0,0.0001004494260996,293.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001057780827977,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90869140625,0.0,0.0,7.812733383616433e-05,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5278015136719,0.0,0.0,0.000105778199213,292.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0005017656949348,291.0751342773437,294.1499938964844,267.7113647460937,267.3705749511719,271.4179382324219,267.5573425292969,290.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083931354491597e-08,0.0010702775325626,-0.0359337516129016,0.0,0.0,0.0,-0.0117948045954108,60.0,-16.626367568969727,-0.0,-7.810267277363891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.000101322082628,293.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001066970362444,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,7.880606426624581e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0001066971453838,292.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000506124808453,291.07196044921875,294.1499938964844,267.80517578125,267.462646484375,271.3484191894531,267.65594482421875,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.69161605834961,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.000101322082628,293.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001066970362444,291.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819885253906,0.0,0.0,7.880606426624581e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0001066971453838,292.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.000506124808453,291.07196044921875,294.1499938964844,267.80517578125,267.462646484375,271.3484191894531,267.65594482421875,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123493499639e-08,0.001079574227333,-0.0387771241366863,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.69161605834961,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001022156357066,293.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001076379849109,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,7.950104918563738e-05,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001076381013263,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005105882883071,291.0687255859375,294.1499938964844,267.8999938964844,267.55572509765625,271.2815246582031,267.7580261230469,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.75946044921875,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001022156357066,293.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001076379849109,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,7.950104918563738e-05,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001076381013263,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0005105882883071,291.0687255859375,294.1499938964844,267.8999938964844,267.55572509765625,271.2815246582031,267.7580261230469,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.75946044921875,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,0.0001031085703289,293.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001085782932932,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,8.019555389182642e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630126953125,0.0,0.0,0.0001085784024326,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005150486831553,291.0653686523437,294.1499938964844,267.9948425292969,267.6487731933594,271.2171325683594,267.86151123046875,290.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.82733726501465,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.85943603515625,0.0,0.0,0.0001031085703289,293.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001085782932932,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,8.019555389182642e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4630126953125,0.0,0.0,0.0001085784024326,292.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005150486831553,291.0653686523437,294.1499938964844,267.9948425292969,267.6487731933594,271.2171325683594,267.86151123046875,290.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951633155345,0.0,0.0,0.0,-0.0134373120963573,60.0,-16.82733726501465,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323974609375,0.0,0.0,0.0001039821800077,293.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001094982435461,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,8.087502646958455e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,0.0001094983526854,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000519412511494,291.0618896484375,294.1499938964844,268.088623046875,267.7408447265625,271.1553649902344,267.9646301269531,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079320684075,1.848570008178285e-08,0.0011079135583713,-0.0474386923015117,0.0,0.0,0.0,-0.0139769352972507,60.0,-16.892452239990234,-0.0,-8.369277537667585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323974609375,0.0,0.0,0.0001039821800077,293.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001094982435461,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,8.087502646958455e-05,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44140625,0.0,0.0,0.0001094983526854,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000519412511494,291.0618896484375,294.1499938964844,268.088623046875,267.7408447265625,271.1553649902344,267.9646301269531,290.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079320684075,1.848570008178285e-08,0.0011079135583713,-0.0474386923015117,0.0,0.0,0.0,-0.0139769352972507,60.0,-16.892452239990234,-0.0,-8.369277537667585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81890869140625,0.0,0.0,0.0001044266828102,293.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,0.0001099663204513,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.788818359375,0.0,0.0,8.12207508715801e-05,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306335449219,0.0,0.0,0.0001099664368666,292.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0005216329009272,291.06011962890625,294.1499938964844,268.13482666015625,267.7861633300781,271.1254272460937,268.0156555175781,290.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.9039559262523653e-08,0.0011126489844173,-0.0488851033151149,0.0,0.0,0.0,-0.0142515040934085,60.0,-16.924530029296875,-0.0,-8.440982668389554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,0.0001048702542902,293.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001104334223782,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,8.156574767781422e-05,291.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198303222656,0.0,0.0,0.0001104335387935,292.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0005238486337475,291.0583190917969,294.1499938964844,268.1803894042969,267.83087158203125,271.0960998535156,268.0661315917969,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173943057656,1.9592260258605165e-08,0.0011173747479915,-0.0503281839191913,0.0,0.0,0.0,-0.0145254991948604,60.0,-16.9572811126709,-0.0,-8.512841986885179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.000105650658952,293.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001112552345148,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,8.217273716581985e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0001112553436541,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005277469172142,291.0546264648437,294.1499938964844,268.26910400390625,267.9179077148437,271.0391845703125,268.1647033691406,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.056467351962965e-08,0.001125689363107,-0.0528663694858551,0.0,0.0,0.0,-0.0150075647979974,60.0,-17.01633071899414,-0.0,-8.6400085308469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.000105650658952,293.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0001112552345148,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7490234375,0.0,0.0,8.217273716581985e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,0.0001112553436541,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0005277469172142,291.0546264648437,294.1499938964844,268.26910400390625,267.9179077148437,271.0391845703125,268.1647033691406,290.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125709968619,2.056467351962965e-08,0.001125689363107,-0.0528663694858551,0.0,0.0,0.0,-0.0150075647979974,60.0,-17.01633071899414,-0.0,-8.6400085308469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.000106232939288,293.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0001118684012908,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,8.262562187155709e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,0.0001118685104302,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.00053065555403,291.05084228515625,294.1499938964844,268.35369873046875,268.0009155273437,270.98486328125,268.2583923339844,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672434389591,60.0,-17.051010131835938,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516784667969,0.0,0.0,0.000106232939288,293.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,0.0001118684012908,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,8.262562187155709e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768005371094,0.0,0.0,0.0001118685104302,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.00053065555403,291.05084228515625,294.1499938964844,268.35369873046875,268.0009155273437,270.98486328125,268.2583923339844,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672434389591,60.0,-17.051010131835938,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001066342156263,293.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001122909670812,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,8.293772407341748e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0001122910762205,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005326599930413,291.04693603515625,294.1499938964844,268.4331970214844,268.07891845703125,270.9330139160156,268.34637451171875,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179021052484132e-08,0.0011361686047166,-0.0560638159513473,0.0,0.0,0.0,-0.015615114942193,60.0,-17.05930519104004,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7249755859375,0.0,0.0,0.0001066342156263,293.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001122909670812,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69635009765625,0.0,0.0,8.293772407341748e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3553771972656,0.0,0.0,0.0001122910762205,292.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005326599930413,291.04693603515625,294.1499938964844,268.4331970214844,268.07891845703125,270.9330139160156,268.34637451171875,290.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179021052484132e-08,0.0011361686047166,-0.0560638159513473,0.0,0.0,0.0,-0.015615114942193,60.0,-17.05930519104004,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.698486328125,0.0,0.0,0.0001068514975486,293.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001125197741203,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,8.310672274092212e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001125198759837,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0005337453330866,291.04296875,294.1499938964844,268.5065612792969,268.1509094238281,270.88360595703125,268.42779541015625,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385056423023,2.2060927307165912e-08,0.0011384836398065,-0.0567699000239372,0.0,0.0,0.0,-0.0157493222504854,60.0,-17.04159927368164,-0.0,-8.837518095106135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.698486328125,0.0,0.0,0.0001068514975486,293.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668640136719,0.0,0.0,0.0001125197741203,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6702575683594,0.0,0.0,8.310672274092212e-05,291.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341064453125,0.0,0.0,0.0001125198759837,292.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0005337453330866,291.04296875,294.1499938964844,268.5065612792969,268.1509094238281,270.88360595703125,268.42779541015625,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385056423023,2.2060927307165912e-08,0.0011384836398065,-0.0567699000239372,0.0,0.0,0.0,-0.0157493222504854,60.0,-17.04159927368164,-0.0,-8.837518095106135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853332519531,0.0,0.0,0.0001069159479811,293.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001125876442529,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,8.315684681292623e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32354736328125,0.0,0.0,0.0001125877533922,292.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0005340672796592,291.0409545898437,294.1499938964844,268.5406188964844,268.184326171875,270.8597412109375,268.46588134765625,290.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391924927011,2.214122574173416e-08,0.0011391703737899,-0.0569793172180652,0.0,0.0,0.0,-0.0157891307026147,60.0,-17.02501678466797,-0.0,-8.84818049939895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.0001069722638931,293.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001126469433074,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443786621094,0.0,0.0,8.320064807776362e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31298828125,0.0,0.0,0.0001126470524468,292.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005343485972844,291.0389099121094,294.1499938964844,268.5727844238281,268.2158508300781,270.8365173339844,268.501953125,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397922644391,2.221138117874944e-08,0.001139770145528,-0.0571622774004936,0.0,0.0,0.0,-0.015823908150196,60.0,-17.005826950073242,-0.0,-8.857501399006652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462097167969,0.0,0.0,0.0001070699727279,293.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001127498399,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,8.327664545504376e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001127499417634,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005348366685211,291.0347595214844,294.1499938964844,268.6307983398437,268.2727966308594,270.79156494140625,268.56842041015625,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797131121158,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.96672248840332,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6462097167969,0.0,0.0,0.0001070699727279,293.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001127498399,291.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,8.327664545504376e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29205322265625,0.0,0.0,0.0001127499417634,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005348366685211,291.0347595214844,294.1499938964844,268.6307983398437,268.2727966308594,270.79156494140625,268.56842041015625,290.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333106031169336e-08,0.0011408108985051,-0.0574797131121158,0.0,0.0,0.0,-0.0158842522650957,60.0,-16.96672248840332,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
