time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856140,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203918457031,0.0,0.0,0.0001071139049599,293.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001127961004385,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,8.331081335199997e-05,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0001127962023019,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0005350561114028,291.030517578125,294.1499938964844,268.6796264648437,268.3207092285156,270.74859619140625,268.6260681152344,290.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.927101135253906,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203918457031,0.0,0.0,0.0001071139049599,293.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001127961004385,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933532714844,0.0,0.0,8.331081335199997e-05,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0001127962023019,292.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0005350561114028,291.030517578125,294.1499938964844,268.6796264648437,268.3207092285156,270.74859619140625,268.6260681152344,290.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.927101135253906,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948486328125,0.0,0.0,0.0001071188016794,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001128012590925,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,8.33146259537898e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0001128013609559,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.000535080616828,291.02618408203125,294.1499938964844,268.7182312011719,268.35858154296875,270.7073059082031,268.6746520996094,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.887619018554688,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5948486328125,0.0,0.0,0.0001071188016794,293.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001128012590925,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,8.33146259537898e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506408691406,0.0,0.0,0.0001128013609559,292.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.000535080616828,291.02618408203125,294.1499938964844,268.7182312011719,268.35858154296875,270.7073059082031,268.6746520996094,290.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.887619018554688,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001071055594366,293.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001127873110817,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,8.330432319780812e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,0.0001127874129451,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005350144347175,291.02178955078125,294.1499938964844,268.74560546875,268.3854064941406,270.6675720214844,268.7124328613281,290.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.852012634277344,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5695495605469,0.0,0.0,0.0001071055594366,293.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0001127873110817,291.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,8.330432319780812e-05,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.230224609375,0.0,0.0,0.0001127874129451,292.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005350144347175,291.02178955078125,294.1499938964844,268.74560546875,268.3854064941406,270.6675720214844,268.7124328613281,290.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.852012634277344,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0001070979051291,293.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001127792493207,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,8.329837146447971e-05,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,0.0001127793511841,292.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,0.0005349761922843,291.01953125,294.1499938964844,268.7547302246094,268.3943786621094,270.6481628417969,268.72723388671875,290.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.836698532104492,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54449462890625,0.0,0.0,0.0001070935759344,293.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0001127746945712,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5185546875,0.0,0.0,8.329500269610435e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099609375,0.0,0.0,0.0001127747891587,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005349545972421,291.0173034667969,294.1499938964844,268.7606811523437,268.40020751953125,270.6290588378906,268.7388000488281,290.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362392826380528e-08,0.001141061540693,-0.0575560815632343,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.82406234741211,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196533203125,0.0,0.0,0.0001071000660886,293.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001127815266954,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,8.330005221068859e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,0.0001127816285588,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005349870189093,291.0127258300781,294.1499938964844,268.76251220703125,268.4020080566406,270.5914001464844,268.7538146972656,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.806598663330078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5196533203125,0.0,0.0,0.0001071000660886,293.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001127815266954,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4940795898437,0.0,0.0,8.330005221068859e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898803710937,0.0,0.0,0.0001127816285588,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0005349870189093,291.0127258300781,294.1499938964844,268.76251220703125,268.4020080566406,270.5914001464844,268.7538146972656,290.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.806598663330078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001071412989404,293.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001128249496105,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,8.333212463185191e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1699523925781,0.0,0.0,0.0001128250441979,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005351929576136,291.0080871582031,294.1499938964844,268.75,268.3897399902344,270.5544128417969,268.75469970703125,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.804777145385742,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001071412989404,293.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0001128249496105,291.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,8.333212463185191e-05,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1699523925781,0.0,0.0,0.0001128250441979,292.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005351929576136,291.0080871582031,294.1499938964844,268.75,268.3897399902344,270.5544128417969,268.75469970703125,290.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.804777145385742,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001072242594091,293.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001129123120335,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,8.339664782397449e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150146484375,0.0,0.0,0.000112912406621,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005356073961593,291.0033569335937,294.1499938964844,268.7300109863281,268.3701171875,270.51776123046875,268.7440795898437,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.81721305847168,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4706420898437,0.0,0.0,0.0001072242594091,293.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001129123120335,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,8.339664782397449e-05,291.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.150146484375,0.0,0.0,0.000112912406621,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,0.0005356073961593,291.0033569335937,294.1499938964844,268.7300109863281,268.3701171875,270.51776123046875,268.7440795898437,290.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.81721305847168,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.00010734769603,293.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001130422897404,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,8.349264680873603e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0001130423843278,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0005362239317037,290.9985656738281,294.1499938964844,268.7099914550781,268.3504943847656,270.4814453125,268.7274780273437,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.839004516601562,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.00010734769603,293.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001130422897404,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,8.349264680873603e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0001130423843278,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0005362239317037,290.9985656738281,294.1499938964844,268.7099914550781,268.3504943847656,270.4814453125,268.7274780273437,290.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.839004516601562,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,0.0001074241736205,293.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0001131228273152,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4101257324219,0.0,0.0,8.355213503818959e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207275390625,0.0,0.0,0.0001131229219026,292.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0005366060067899,290.9961242675781,294.1499938964844,268.70001220703125,268.3406677246094,270.46337890625,268.71826171875,290.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774219843313404e-08,0.001144581940025,-0.0586299039423465,0.0,0.0,0.0,-0.0161029268056154,60.0,-16.85232162475586,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001075100735761,293.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,0.0001132132820202,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983154296875,0.0,0.0,8.361894288100302e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0001132133766077,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,0.0005370350554585,290.99365234375,294.1499938964844,268.69000244140625,268.33087158203125,270.44537353515625,268.70867919921875,290.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124356653044e-08,0.0011454968480393,-0.0589089281857013,0.0,0.0,0.0,-0.0161559823900461,60.0,-16.86729621887207,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0001077060078387,293.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001134196136263,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,8.377134508918971e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0001134197082137,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0005380138172768,290.9886779785156,294.1499938964844,268.6700134277344,268.3112487792969,270.4095764160156,268.6890563964844,290.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.901126861572266,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39862060546875,0.0,0.0,0.0001077060078387,293.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001134196136263,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748474121094,0.0,0.0,8.377134508918971e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,0.0001134197082137,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0005380138172768,290.9886779785156,294.1499938964844,268.6700134277344,268.3112487792969,270.4095764160156,268.6890563964844,290.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.901126861572266,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,0.0001079313806258,293.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001136569408117,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515014648437,0.0,0.0,8.3946630184073e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0001136570281232,292.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005391396116465,290.9836120605469,294.1499938964844,268.6499938964844,268.2916259765625,270.3740539550781,268.6690368652344,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.940223693847656,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,0.0001079313806258,293.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,0.0001136569408117,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515014648437,0.0,0.0,8.3946630184073e-05,291.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0001136570281232,292.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,0.0005391396116465,290.9836120605469,294.1499938964844,268.6499938964844,268.2916259765625,270.3740539550781,268.6690368652344,290.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.940223693847656,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001081787413568,293.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001139174200943,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,8.413902105530724e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001139175146818,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0005403751856647,290.9784545898437,294.1499938964844,268.6300048828125,268.2720031738281,270.3387451171875,268.6488647460937,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.98341178894043,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0001081787413568,293.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001139174200943,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3283386230469,0.0,0.0,8.413902105530724e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531311035156,0.0,0.0,0.0001139175146818,292.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0005403751856647,290.9784545898437,294.1499938964844,268.6300048828125,268.2720031738281,270.3387451171875,268.6488647460937,290.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.98341178894043,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,0.0001084400282707,293.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001141925749834,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,8.4342245827429e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001141926622949,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000541680434253,290.97320556640625,294.1499938964844,268.6099853515625,268.2523803710937,270.3036499023437,268.6286315917969,290.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.02950668334961,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.328125,0.0,0.0,0.0001084400282707,293.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,0.0001141925749834,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,8.4342245827429e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340576171875,0.0,0.0,0.0001141926622949,292.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.000541680434253,290.97320556640625,294.1499938964844,268.6099853515625,268.2523803710937,270.3036499023437,268.6286315917969,290.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.02950668334961,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164978027344,0.0,0.0,0.0001085731346393,293.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0001143327390309,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938537597656,0.0,0.0,8.44457681523636e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001143328263424,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.000542345282156,290.9705505371094,294.1499938964844,268.6000061035156,268.2425842285156,270.2862243652344,268.6184997558594,290.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.053253173828125,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3049011230469,0.0,0.0,0.0001087062773876,293.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001144729467341,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,8.454932685708627e-05,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150756835937,0.0,0.0,0.0001144730340456,292.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0005430103628896,290.9678955078125,294.1499938964844,268.5899963378906,268.2327575683594,270.2688293457031,268.6083984375,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.077198028564453,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001089680372388,293.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001147485963883,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,8.475292270304635e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0001147486764239,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0005443179397843,290.96246337890625,294.1499938964844,268.57000732421875,268.213134765625,270.23419189453125,268.588134765625,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.124996185302734,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001089680372388,293.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001147485963883,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597045898437,0.0,0.0,8.475292270304635e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0001147486764239,292.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020751953125,0.0,0.0,0.0005443179397843,290.96246337890625,294.1499938964844,268.57000732421875,268.213134765625,270.23419189453125,268.588134765625,290.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.124996185302734,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680969238281,0.0,0.0,0.000109118882392,293.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.000114907437819,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24615478515625,0.0,0.0,8.487024024361745e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001149075251305,292.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,0.0005450714379549,290.95916748046875,294.1499938964844,268.5580139160156,268.2013854980469,270.2135009765625,268.57598876953125,290.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.153100967407227,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2589416503906,0.0,0.0,0.0001092155725928,293.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0001150092575699,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,8.494544454151765e-05,291.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774169921875,0.0,0.0,0.0001150093448814,292.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0005455543869175,290.9569396972656,294.1499938964844,268.54998779296875,268.1935119628906,270.19976806640625,268.5679016113281,290.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.17142677307129,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,0.0001094469625968,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001152529221144,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,8.512541535310447e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0001152530094259,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0005467102746479,290.9513244628906,294.1499938964844,268.5299987792969,268.17388916015625,270.16558837890625,268.54766845703125,290.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.215368270874023,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361755371094,0.0,0.0,0.0001094469625968,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,0.0001152529221144,291.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,8.512541535310447e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0001152530094259,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0005467102746479,290.9513244628906,294.1499938964844,268.5299987792969,268.17388916015625,270.16558837890625,268.54766845703125,290.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529463216660589e-08,0.0011661300668492,-0.0651973038911819,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.215368270874023,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0001096784253604,293.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001154966666945,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,8.530544437235221e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.00011549674673,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0005478664534166,290.9456481933594,294.1499938964844,268.510009765625,268.1542663574219,270.1316223144531,268.5274658203125,290.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.258377075195312,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21356201171875,0.0,0.0,0.0001096784253604,293.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001154966666945,291.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,8.530544437235221e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,0.00011549674673,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0005478664534166,290.9456481933594,294.1499938964844,268.510009765625,268.1542663574219,270.1316223144531,268.5274658203125,290.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583037910337225e-08,0.0011685957433655,-0.0659482926130294,0.0,0.0,0.0,-0.0174953583627939,60.0,-17.258377075195312,-0.0,-9.31124404246475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023010253906,0.0,0.0,0.0001097829808713,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,0.0001156067664851,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812744140625,0.0,0.0,8.538676775060594e-05,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93084716796875,0.0,0.0,0.0001156068537966,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.000548388750758,290.9427795410156,294.1499938964844,268.5,268.1444702148437,270.1147155761719,268.5173645019531,290.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697353329509,2.5713317697295682e-08,0.0011697096051648,-0.0662874951958656,0.0,0.0,0.0,-0.0175599437206983,60.0,-17.279130935668945,-0.0,-9.329004058145077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001098728753277,293.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001157014339696,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17022705078125,0.0,0.0,8.545668242732063e-05,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.921630859375,0.0,0.0,0.0001157015140051,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838256835937,0.0,0.0,0.0005488377646543,290.9398803710937,294.1499938964844,268.489990234375,268.1346435546875,270.0978698730469,268.5072631835937,290.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706931982189,2.5825325877804065e-08,0.0011706673540174,-0.0665791034698486,0.0,0.0,0.0,-0.0176154691725969,60.0,-17.29841423034668,-0.0,-9.344286411305802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001099919099942,293.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001158267768914,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,8.55492617120035e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.000115826856927,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0005494323559105,290.9339904785156,294.1499938964844,268.4700012207031,268.1150207519531,270.0643615722656,268.48712158203125,290.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.330074310302734,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
