time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858480,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001099919099942,293.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001158267768914,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,8.55492617120035e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032287597656,0.0,0.0,0.000115826856927,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,0.0005494323559105,290.9339904785156,294.1499938964844,268.4700012207031,268.1150207519531,270.0643615722656,268.48712158203125,290.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362680489823e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.330074310302734,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001100129593396,293.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001158489467343,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263732910156,0.0,0.0,8.556563261663541e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001158490267698,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0005495375371538,290.9280700683594,294.1499938964844,268.45001220703125,268.09539794921875,270.0311279296875,268.467041015625,290.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.347997665405273,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14666748046875,0.0,0.0,0.0001100129593396,293.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001158489467343,291.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263732910156,0.0,0.0,8.556563261663541e-05,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88494873046875,0.0,0.0,0.0001158490267698,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0005495375371538,290.9280700683594,294.1499938964844,268.45001220703125,268.09539794921875,270.0311279296875,268.467041015625,290.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.347997665405273,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,0.0001099459987017,293.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001157784281531,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047058105469,0.0,0.0,8.551355131203309e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001157785081886,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0005492030177265,290.92205810546875,294.1499938964844,268.42999267578125,268.0757751464844,269.9981384277344,268.447021484375,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35133171081543,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12469482421875,0.0,0.0,0.0001099459987017,293.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001157784281531,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047058105469,0.0,0.0,8.551355131203309e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,0.0001157785081886,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,0.0005492030177265,290.92205810546875,294.1499938964844,268.42999267578125,268.0757751464844,269.9981384277344,268.447021484375,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.35133171081543,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001097938438761,293.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001156182042905,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,8.539521513739601e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.000115618284326,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0005484430002979,290.9159545898437,294.1499938964844,268.4100036621094,268.05615234375,269.9654846191406,268.4270935058594,290.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.341218948364258,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0001097938438761,293.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.0001156182042905,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,8.539521513739601e-05,291.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,0.000115618284326,292.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.0005484430002979,290.9159545898437,294.1499938964844,268.4100036621094,268.05615234375,269.9654846191406,268.4270935058594,290.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.341218948364258,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,0.0001096831038012,293.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0001155015852418,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0726013183594,0.0,0.0,8.53090823511593e-05,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,0.0001155016652774,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0005478897946886,290.91290283203125,294.1499938964844,268.3999938964844,268.0463562011719,269.94927978515625,268.4171447753906,290.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588722252223306e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.3306827545166,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814208984375,0.0,0.0,0.0001095523912226,293.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0001153639386757,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,8.520741539541632e-05,291.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309631347656,0.0,0.0,0.0001153640187112,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0005472368793562,290.9098205566406,294.1499938964844,268.3900146484375,268.0365295410156,269.9331359863281,268.4072265625,290.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425819671909277e-08,0.0011672532418742,-0.0655389204621315,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.316783905029297,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,0.0001092486854759,293.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001150441312347,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,8.497120143147185e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001150442039943,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005457198130898,290.90362548828125,294.1499938964844,268.3699951171875,268.01690673828125,269.901123046875,268.387451171875,290.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.280607223510742,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06011962890625,0.0,0.0,0.0001092486854759,293.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001150441312347,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409851074219,0.0,0.0,8.497120143147185e-05,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81329345703125,0.0,0.0,0.0001150442039943,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0005457198130898,290.90362548828125,294.1499938964844,268.3699951171875,268.01690673828125,269.901123046875,268.387451171875,290.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.280607223510742,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001089267752831,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0001147051443695,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,8.472082845401019e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.000114705217129,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.000544111826457,290.8973693847656,294.1499938964844,268.3500061035156,267.9972839355469,269.8694763183594,268.3677062988281,290.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646178431453336e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309320092201,60.0,-17.237642288208008,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390625,0.0,0.0,0.0001089267752831,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0001147051443695,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02020263671875,0.0,0.0,8.472082845401019e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957763671875,0.0,0.0,0.000114705217129,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.000544111826457,290.8973693847656,294.1499938964844,268.3500061035156,267.9972839355469,269.8694763183594,268.3677062988281,290.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646178431453336e-08,0.001160587882623,-0.06350839138031,0.0,0.0,0.0,-0.0170309320092201,60.0,-17.237642288208008,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001086244810721,293.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001143868139479,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,8.448570588370785e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001143868867075,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0005426018033176,290.8910522460937,294.1499938964844,268.3299865722656,267.9776611328125,269.838134765625,268.3479919433594,290.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.194536209106445,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001086244810721,293.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001143868139479,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,8.448570588370785e-05,291.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001143868867075,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0005426018033176,290.8910522460937,294.1499938964844,268.3299865722656,267.9776611328125,269.838134765625,268.3479919433594,290.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.194536209106445,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,0.0001083286915672,293.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001140753302024,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,8.425564737990499e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.000114075395686,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.000541124260053,290.8846740722656,294.1499938964844,268.3099975585937,267.9580383300781,269.8070983886719,268.3282470703125,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.153383255004883,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99755859375,0.0,0.0,0.0001083286915672,293.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0001140753302024,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,8.425564737990499e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.000114075395686,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.000541124260053,290.8846740722656,294.1499938964844,268.3099975585937,267.9580383300781,269.8070983886719,268.3282470703125,290.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.153383255004883,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873352050781,0.0,0.0,0.0001081838854588,293.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366760253906,0.0,0.0,0.0001139228406827,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,8.414302283199504e-05,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.752685546875,0.0,0.0,0.0001139229061664,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0005404009134508,290.8815002441406,294.1499938964844,268.29998779296875,267.9482421875,269.7917175292969,268.3183898925781,290.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720380326608392e-08,0.0011526726884767,-0.061096217483282,0.0,0.0,0.0,-0.0165719799697399,60.0,-17.1331787109375,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771423339844,0.0,0.0,0.0001080428191926,293.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001137742874561,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590759277344,0.0,0.0,8.403330139117315e-05,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001137743602157,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0005396962515078,290.8782653808594,294.1499938964844,268.2900085449219,267.9384155273437,269.7763977050781,268.3085327148437,289.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.113361358642578,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.0001077774431905,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.000113494839752,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,8.3826897025574e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,0.0001134949052357,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.0005383706302382,290.871826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.7459716796875,268.288818359375,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.07565689086914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569091796875,0.0,0.0,0.0001077774431905,293.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.000113494839752,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,8.3826897025574e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.727294921875,0.0,0.0,0.0001134949052357,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,0.0005383706302382,290.871826171875,294.1499938964844,268.2699890136719,267.9187927246094,269.7459716796875,268.288818359375,289.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.07565689086914,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.0001075426262104,293.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001132475663325,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,8.364426321350038e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001132476318161,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0005371976876631,290.86529541015625,294.1499938964844,268.25,267.899169921875,269.7158203125,268.26910400390625,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04187774658203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.0001075426262104,293.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9233093261719,0.0,0.0,0.0001132475663325,291.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193420410156,0.0,0.0,8.364426321350038e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105407714844,0.0,0.0,0.0001132476318161,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0005371976876631,290.86529541015625,294.1499938964844,268.25,267.899169921875,269.7158203125,268.26910400390625,289.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04187774658203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001073478924809,293.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001130425007431,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,8.349280687980354e-05,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,0.0001130425662267,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005362249794416,290.8587341308594,294.1499938964844,268.2300109863281,267.8795471191406,269.6859436035156,268.24932861328125,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.01357650756836,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001073478924809,293.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,0.0001130425007431,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,8.349280687980354e-05,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69390869140625,0.0,0.0,0.0001130425662267,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0005362249794416,290.8587341308594,294.1499938964844,268.2300109863281,267.8795471191406,269.6859436035156,268.24932861328125,289.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.01357650756836,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.0001072022059815,293.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0001128890871768,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,8.337949111592025e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001128891526605,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005354972090572,290.85211181640625,294.1499938964844,268.2099914550781,267.85992431640625,269.65631103515625,268.2295227050781,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99222755432129,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.0001072022059815,293.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123840332031,0.0,0.0,0.0001128890871768,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803405761719,0.0,0.0,8.337949111592025e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773986816406,0.0,0.0,0.0001128891526605,292.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0005354972090572,290.85211181640625,294.1499938964844,268.2099914550781,267.85992431640625,269.65631103515625,268.2295227050781,289.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-16.99222755432129,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876037597656,0.0,0.0,0.0001071504739229,293.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0001128346048062,291.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706970214844,0.0,0.0,8.333925507031381e-05,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0001128346702898,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0005352387670427,290.8487854003906,294.1499938964844,268.20001220703125,267.8501281738281,269.6415710449219,268.2196044921875,289.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416615452617,-0.0577389933168888,0.0,0.0,0.0,-0.0159335471689701,60.0,-16.984689712524414,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0001071140068233,293.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0001127962095779,291.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,8.331089338753372e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0001127962750615,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0005350566352717,290.8454284667969,294.1499938964844,268.19000244140625,267.8403015136719,269.6268920898437,268.2096862792969,289.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.979328155517578,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,0.0001070913422154,293.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.000112772337161,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,8.329326374223456e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,0.0001127724026446,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005349434213712,290.83868408203125,294.1499938964844,268.1700134277344,267.8206787109375,269.5976867675781,268.1897888183594,289.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.97589111328125,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,0.0001070913422154,293.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.000112772337161,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,8.329326374223456e-05,291.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6447448730469,0.0,0.0,0.0001127724026446,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005349434213712,290.83868408203125,294.1499938964844,268.1700134277344,267.8206787109375,269.5976867675781,268.1897888183594,289.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.97589111328125,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0001071413280442,293.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001128249787143,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,8.333214645972475e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.000112825036922,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0005351931322365,290.8318786621094,294.1499938964844,268.1499938964844,267.8010559082031,269.56866455078125,268.1697998046875,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.983428955078125,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392944335937,0.0,0.0,0.0001071413280442,293.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0001128249787143,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,8.333214645972475e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,0.000112825036922,292.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0005351931322365,290.8318786621094,294.1499938964844,268.1499938964844,267.8010559082031,269.56866455078125,268.1697998046875,289.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415855260565,2.2421094314495352e-08,0.0011415630578994,-0.0577091574668884,0.0,0.0,0.0,-0.0159278716892004,60.0,-16.983428955078125,-0.0,-8.885393754098916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001072343293344,293.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001129229131038,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,8.340447675436735e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001129229785874,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0005356576875783,290.82501220703125,294.1499938964844,268.1300048828125,267.781982421875,269.5398254394531,268.1497497558594,289.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.000743865966797,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0001072343293344,293.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,0.0001129229131038,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,8.340447675436735e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001129229785874,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0005356576875783,290.82501220703125,294.1499938964844,268.1300048828125,267.781982421875,269.5398254394531,268.1497497558594,289.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.000743865966797,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.000107332081825,293.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001130258460761,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,8.348051051143557e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,0.0001130259115598,292.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005361459916457,290.81805419921875,294.1499938964844,268.1099853515625,267.7640380859375,269.5111083984375,268.1296691894531,289.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02140998840332,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.000107332081825,293.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884033203125,0.0,0.0,0.0001130258460761,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,8.348051051143557e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,0.0001130259115598,292.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005361459916457,290.81805419921875,294.1499938964844,268.1099853515625,267.7640380859375,269.5111083984375,268.1296691894531,289.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288520574569,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02140998840332,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917175292969,0.0,0.0,0.0001073827879736,293.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.000113079251605,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759704589844,0.0,0.0,8.351994620170444e-05,291.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883483886719,0.0,0.0,0.0001130793098127,292.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0005363992531783,290.8145751953125,294.1499938964844,268.1000061035156,267.75543212890625,269.496826171875,268.1195983886719,289.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.032207489013672,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78228759765625,0.0,0.0,0.0001074346364475,293.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.000113133850391,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76666259765625,0.0,0.0,8.356027683475986e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001131339085986,292.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0005366582772694,290.81103515625,294.1499938964844,268.0899963378906,267.7470703125,269.4825744628906,268.10955810546875,289.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.043230056762695,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
