time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860820,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0001075415420928,293.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001132464240072,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,8.364342647837475e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001132464822148,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005371922743506,290.803955078125,294.1499938964844,268.07000732421875,267.73101806640625,269.45416259765625,268.0894470214844,289.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.06583595275879,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.0001075415420928,293.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722229003906,0.0,0.0,0.0001132464240072,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7480773925781,0.0,0.0,8.364342647837475e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5644836425781,0.0,0.0,0.0001132464822148,292.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,0.0005371922743506,290.803955078125,294.1499938964844,268.07000732421875,267.73101806640625,269.45416259765625,268.0894470214844,289.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.06583595275879,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,0.0001076524131349,293.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001133631740231,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,8.372965385206044e-05,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001133632322307,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0005377460620366,290.7968139648437,294.1499938964844,268.04998779296875,267.7158203125,269.4258728027344,268.0693359375,289.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.08914566040039,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,0.0001076524131349,293.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0001133631740231,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,8.372965385206044e-05,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.0001133632322307,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0005377460620366,290.7968139648437,294.1499938964844,268.04998779296875,267.7158203125,269.4258728027344,268.0693359375,289.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.08914566040039,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0001077668057405,293.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001134836420533,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,8.381863153772429e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.000113483692985,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0005383175448514,290.78961181640625,294.1499938964844,268.0299987792969,267.7013854980469,269.3977355957031,268.0492248535156,289.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.113075256347656,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72625732421875,0.0,0.0,0.0001077668057405,293.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001134836420533,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7112731933594,0.0,0.0,8.381863153772429e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.000113483692985,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0005383175448514,290.78961181640625,294.1499938964844,268.0299987792969,267.7013854980469,269.3977355957031,268.0492248535156,289.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.113075256347656,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001078843197319,293.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0001136073842644,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,8.391002484131604e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001136074424721,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0005389045109041,290.7823181152344,294.1499938964844,268.010009765625,267.6876525878906,269.3697509765625,268.0290832519531,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.137556076049805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001078843197319,293.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0001136073842644,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930236816406,0.0,0.0,8.391002484131604e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,0.0001136074424721,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0005389045109041,290.7823181152344,294.1499938964844,268.010009765625,267.6876525878906,269.3697509765625,268.0290832519531,289.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.137556076049805,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,0.0001079441208275,293.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001136703576776,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,8.395654003834352e-05,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.50927734375,0.0,0.0,0.0001136704158852,292.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0005392032326199,290.77862548828125,294.1499938964844,268.0,267.6809997558594,269.3558044433594,268.01904296875,289.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.149988174438477,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894226074219,0.0,0.0,0.0001080045476555,293.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0001137339859269,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,8.400353544857353e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50146484375,0.0,0.0,0.0001137340441346,292.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0005395050393417,290.77496337890625,294.1499938964844,267.989990234375,267.67449951171875,269.3418884277344,268.00897216796875,289.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.16252899169922,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001081270747818,293.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001138630104833,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,8.40988359414041e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001138630686909,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0005401170928962,290.7675170898437,294.1499938964844,267.9700012207031,267.661865234375,269.31414794921875,267.98883056640625,289.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.187908172607422,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001081270747818,293.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,0.0001138630104833,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,8.40988359414041e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858703613281,0.0,0.0,0.0001138630686909,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0005401170928962,290.7675170898437,294.1499938964844,267.9700012207031,267.661865234375,269.31414794921875,267.98883056640625,289.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.187908172607422,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001082515154848,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001139940650318,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,8.419562800554559e-05,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0001139941159635,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0005407387507148,290.7600402832031,294.1499938964844,267.95001220703125,267.6496887207031,269.2865295410156,267.9687194824219,289.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.213647842407227,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0001082515154848,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001139940650318,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387634277344,0.0,0.0,8.419562800554559e-05,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703369140625,0.0,0.0,0.0001139941159635,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0005407387507148,290.7600402832031,294.1499938964844,267.95001220703125,267.6496887207031,269.2865295410156,267.9687194824219,289.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.213647842407227,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,0.0001083774986909,292.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.000114126720291,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,8.429360605077818e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0001141267784987,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0005413680337369,290.7524719238281,294.1499938964844,267.92999267578125,267.63787841796875,269.2590637207031,267.9485778808594,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.239681243896484,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63482666015625,0.0,0.0,0.0001083774986909,292.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288879394531,0.0,0.0,0.000114126720291,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,8.429360605077818e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.454833984375,0.0,0.0,0.0001141267784987,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0005413680337369,290.7524719238281,294.1499938964844,267.92999267578125,267.63787841796875,269.2590637207031,267.9485778808594,289.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.239681243896484,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0001085046314983,292.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001142606051871,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,8.439249359071255e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0001142606561188,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0005420030793175,290.7448425292969,294.1499938964844,267.9100036621094,267.6263427734375,269.231689453125,267.928466796875,289.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.265947341918945,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0001085046314983,292.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001142606051871,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6030578613281,0.0,0.0,8.439249359071255e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0001142606561188,292.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,0.0005420030793175,290.7448425292969,294.1499938964844,267.9100036621094,267.6263427734375,269.231689453125,267.928466796875,289.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.265947341918945,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078491210937,0.0,0.0,0.0001085685144062,292.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001143278786912,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,8.44421811052598e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43170166015625,0.0,0.0,0.0001143279296229,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0005423222319222,290.7409973144531,294.1499938964844,267.8999938964844,267.62066650390625,269.2180480957031,267.9183959960937,289.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.27914810180664,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001086325573851,292.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,0.0001143953122664,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,8.449198503512889e-05,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4240417480469,0.0,0.0,0.0001143953631981,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.000542642083019,290.7371520996094,294.1499938964844,267.8900146484375,267.61505126953125,269.2044372558594,267.9083251953125,289.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.29238510131836,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001087609052774,292.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.000114530470455,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,8.459181117359549e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001145305213867,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0005432832404039,290.7294006347656,294.1499938964844,267.8699951171875,267.6038513183594,269.17730712890625,267.8882141113281,289.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.31892967224121,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001087609052774,292.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8093566894531,0.0,0.0,0.000114530470455,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,8.459181117359549e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001145305213867,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089294433594,0.0,0.0,0.0005432832404039,290.7294006347656,294.1499938964844,267.8699951171875,267.6038513183594,269.17730712890625,267.8882141113281,289.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.31892967224121,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001088893259293,292.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001146657014032,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,8.4691695519723e-05,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.0001146657523349,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0005439247470349,290.7215576171875,294.1499938964844,267.8500061035156,267.5927429199219,269.1502990722656,267.8681030273437,289.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.345531463623047,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,0.0001088893259293,292.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001146657014032,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5501403808594,0.0,0.0,8.4691695519723e-05,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,0.0001146657523349,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0005439247470349,290.7215576171875,294.1499938964844,267.8500061035156,267.5927429199219,269.1502990722656,267.8681030273437,289.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.345531463623047,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001090174773707,292.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001148006558651,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,8.47913688630797e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,0.0001148007067968,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0005445648566819,290.71368408203125,294.1499938964844,267.8299865722656,267.58160400390625,269.1234130859375,267.84796142578125,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.372129440307617,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5456237792969,0.0,0.0,0.0001090174773707,292.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,0.0001148006558651,291.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,8.47913688630797e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782043457031,0.0,0.0,0.0001148007067968,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79559326171875,0.0,0.0,0.0005445648566819,290.71368408203125,294.1499938964844,267.8299865722656,267.58160400390625,269.1234130859375,267.84796142578125,289.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.372129440307617,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,0.0001091450249077,292.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.0001149349627667,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,8.489056926919147e-05,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0001149350136984,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0005452019977383,290.7057189941406,294.1499938964844,267.8099975585937,267.5703430175781,269.0966186523437,267.8278503417969,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.398666381835938,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,0.0001091450249077,292.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,0.0001149349627667,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,8.489056926919147e-05,291.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,0.0001149350136984,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0005452019977383,290.7057189941406,294.1499938964844,267.8099975585937,267.5703430175781,269.0966186523437,267.8278503417969,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.398666381835938,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001092084639822,292.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,0.0001150017706095,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065612792969,0.0,0.0,8.493991481373087e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001150018215412,292.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.785400390625,0.0,0.0,0.0005455188802443,290.7016906738281,294.1499938964844,267.79998779296875,267.5646667480469,269.083251953125,267.8177795410156,289.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.411895751953125,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.510498046875,0.0,0.0,0.0001092716265702,292.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.000115068280138,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,8.498904207954183e-05,291.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,0.0001150683310697,292.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0005458343657664,290.6976928710937,294.1499938964844,267.7900085449219,267.5589294433594,269.0699157714844,267.8077392578125,289.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.42508888244629,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001093969549401,292.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0001152002660091,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,8.508652535965666e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001152003096649,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0005464604473672,290.6896057128906,294.1499938964844,267.7699890136719,267.5472717285156,269.0433349609375,267.7876281738281,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.451345443725586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930725097656,0.0,0.0,0.0001093969549401,292.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0001152002660091,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,8.508652535965666e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001152003096649,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77508544921875,0.0,0.0,0.0005464604473672,290.6896057128906,294.1499938964844,267.7699890136719,267.5472717285156,269.0433349609375,267.7876281738281,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.451345443725586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001095206971513,292.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001153305711341,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,8.518276445101947e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0001153306147898,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0005470785545185,290.6814270019531,294.1499938964844,267.75,267.5352783203125,269.0168762207031,267.7675170898437,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.477384567260742,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001095206971513,292.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684936523437,0.0,0.0,0.0001153305711341,291.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4634704589844,0.0,0.0,8.518276445101947e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177795410156,0.0,0.0,0.0001153306147898,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0005470785545185,290.6814270019531,294.1499938964844,267.75,267.5352783203125,269.0168762207031,267.7675170898437,289.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.477384567260742,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001096425257856,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001154588535428,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,8.527751924702898e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0001154589044745,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0005476871156133,290.6732177734375,294.1499938964844,267.7300109863281,267.5229187011719,268.9905090332031,267.7474060058594,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.503145217895508,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,0.0001096425257856,292.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001154588535428,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,8.527751924702898e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,0.0001154589044745,292.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,0.0005476871156133,290.6732177734375,294.1499938964844,267.7300109863281,267.5229187011719,268.9905090332031,267.7474060058594,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.503145217895508,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.000109762098873,292.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001155847712652,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,8.537052053725347e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001155848221969,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.000548284384422,290.6649475097656,294.1499938964844,267.7099914550781,267.5100402832031,268.9642333984375,267.727294921875,289.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.52857780456543,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44122314453125,0.0,0.0,0.000109762098873,292.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001155847712652,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4293212890625,0.0,0.0,8.537052053725347e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001155848221969,292.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539978027344,0.0,0.0,0.000548284384422,290.6649475097656,294.1499938964844,267.7099914550781,267.5100402832031,268.9642333984375,267.727294921875,289.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.52857780456543,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326171875,0.0,0.0,0.0001098209249903,292.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001156467260443,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,8.541627903468907e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0001156467697001,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0005485782749019,290.6607666015625,294.1499938964844,267.70001220703125,267.50341796875,268.9511413574219,267.7172546386719,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.541152954101562,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
