time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
863160,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.424072265625,0.0,0.0,0.0001098790598916,292.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0001157079386757,291.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,8.54614918353036e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001157079823315,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0005488686729222,290.6565856933594,294.1499938964844,267.69000244140625,267.49664306640625,268.9380798339844,267.7071838378906,289.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.55362319946289,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001099930450436,292.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001158279701485,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,8.555014210287482e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0001158280138042,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0005494380020536,290.648193359375,294.1499938964844,267.6700134277344,267.4826354980469,268.9120178222656,267.6871032714844,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.578224182128906,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001099930450436,292.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.739990234375,0.0,0.0,0.0001158279701485,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,8.555014210287482e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0001158280138042,292.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0005494380020536,290.648193359375,294.1499938964844,267.6700134277344,267.4826354980469,268.9120178222656,267.6871032714844,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.578224182128906,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001101036905311,292.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001159444873337,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,8.563620212953538e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001159445309895,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0005499907420016,290.6397399902344,294.1499938964844,267.6499938964844,267.4679260253906,268.88604736328125,267.6669921875,289.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60232162475586,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3900146484375,0.0,0.0,0.0001101036905311,292.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001159444873337,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,8.563620212953538e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001159445309895,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0005499907420016,290.6397399902344,294.1499938964844,267.6499938964844,267.4679260253906,268.88604736328125,267.6669921875,289.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60232162475586,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.000110210639832,292.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001160571118816,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,8.571938815293834e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0001160571555374,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005505249719135,290.6311950683594,294.1499938964844,267.6300048828125,267.45245361328125,268.86016845703125,267.6469116210937,289.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.625852584838867,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,0.000110210639832,292.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001160571118816,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36187744140625,0.0,0.0,8.571938815293834e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0001160571555374,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,0.0005505249719135,290.6311950683594,294.1499938964844,267.6300048828125,267.45245361328125,268.86016845703125,267.6469116210937,289.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.625852584838867,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001103135291486,292.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001161654581665,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,8.579941641073674e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001161655018222,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0005510389455594,290.62261962890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8344116210937,267.6268005371094,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.648761749267578,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,0.0001103135291486,292.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,0.0001161654581665,291.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,8.579941641073674e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001161655018222,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0005510389455594,290.62261962890625,294.1499938964844,267.6099853515625,267.4361267089844,268.8344116210937,267.6268005371094,289.5804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359486357128e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.648761749267578,-0.0,-9.419271407296037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34783935546875,0.0,0.0,0.0001103633476304,292.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001162179178209,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,8.583815360907465e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063293457031,0.0,0.0,0.0001162179614766,292.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0005512877833098,290.6182861328125,294.1499938964844,267.6000061035156,267.4276123046875,268.8215637207031,267.61676025390625,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.0179180353879928,60.0,-17.659957885742188,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3394470214844,0.0,0.0,0.000110412009235,292.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001162691623903,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,8.587600314058363e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0001162692060461,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0005515308585017,290.61395263671875,294.1499938964844,267.5899963378906,267.4188842773437,268.8087463378906,267.6067199707031,289.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.670976638793945,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001105057090171,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001163678316515,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,8.594888640800491e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001163678753073,292.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0005519989063031,290.6052551269531,294.1499938964844,267.57000732421875,267.40069580078125,268.7831726074219,267.5866394042969,289.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69247055053711,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001105057090171,292.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.0001163678316515,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,8.594888640800491e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001163678753073,292.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0005519989063031,290.6052551269531,294.1499938964844,267.57000732421875,267.40069580078125,268.7831726074219,267.5866394042969,289.5556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.69247055053711,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001105942719732,292.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0001164610948762,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,8.601776789873838e-05,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000116461138532,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0005524412845261,290.59649658203125,294.1499938964844,267.54998779296875,267.38140869140625,268.7576904296875,267.56658935546875,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.713153839111328,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,0.0001105942719732,292.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0001164610948762,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,8.601776789873838e-05,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,0.000116461138532,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950378417969,0.0,0.0,0.0005524412845261,290.59649658203125,294.1499938964844,267.54998779296875,267.38140869140625,268.7576904296875,267.56658935546875,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.672340038145649e-08,0.0011783454101532,-0.0689166113734245,0.0,0.0,0.0,-0.0180606786161661,60.0,-17.713153839111328,-0.0,-9.467269990182105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9492492675781,300.75616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.749982481699543e-21,-7.254863494991622e-21,2.504880609395296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
