time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004723203019239,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0004973760223947,292.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0003673602186609,292.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004973760223947,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0023593376390635,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,287.55523681640625,285.6274719238281,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050331256352365,1.553189235892205e-06,0.0050315726548433,-0.0357808955013752,0.0,0.0,0.0,-0.0325370691716671,60.0,-210.6304168701172,-0.0,-1.7267567500311998e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0004723203019239,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0004973760223947,292.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0003673602186609,292.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004973760223947,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0023593376390635,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,287.55523681640625,285.6274719238281,293.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050331256352365,1.553189235892205e-06,0.0050315726548433,-0.0357808955013752,0.0,0.0,0.0,-0.0325370691716671,60.0,-210.6304168701172,-0.0,-1.7267567500311998e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001002908757072,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001056111213983,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.800401363056153e-05,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001056111213983,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005009737215004,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,287.07720947265625,278.74188232421875,293.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068590208888,1.371982648379344e-06,0.0010672182543203,-0.0349826626479625,0.0,0.0,0.0,-0.011621686629951,60.0,-47.803367614746094,-0.0,-7.785394018355873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001002908757072,292.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001056111213983,292.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.800401363056153e-05,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001056111213983,293.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005009737215004,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,287.07720947265625,278.74188232421875,293.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068590208888,1.371982648379344e-06,0.0010672182543203,-0.0349826626479625,0.0,0.0,0.0,-0.011621686629951,60.0,-47.803367614746094,-0.0,-7.785394018355873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.000100164914329,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001054784734151,292.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.790604286128655e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001054784734151,293.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.000500344496686,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.9183959960937,276.550048828125,293.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672464268282,1.372266865473648e-06,0.0010658741230145,-0.0349914655089378,0.0,0.0,0.0,-0.0116161629557609,60.0,-28.019344329833984,-0.0,-7.76584911932332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001001718628685,292.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001054858003044,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.791144889779389e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001054858003044,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005003791884519,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.7611083984375,274.92779541015625,293.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673203505575,1.373460236209212e-06,0.0010659468825906,-0.035022709518671,0.0,0.0,0.0,-0.0116219371557235,60.0,-20.749855041503903,-0.0,-7.766927012653468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001002103454084,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001055263201124,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.794138218741864e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001055263201124,292.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005005714483559,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.45098876953125,272.8419494628906,293.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677302489057,1.3782571386400375e-06,0.0010663520079106,-0.0351481921970844,0.0,0.0,0.0,-0.0116457166150212,60.0,-17.16312599182129,-0.0,-7.772894861091117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001002103454084,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001055263201124,292.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.794138218741864e-05,292.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001055263201124,292.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005005714483559,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.45098876953125,272.8419494628906,293.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677302489057,1.3782571386400375e-06,0.0010663520079106,-0.0351481921970844,0.0,0.0,0.0,-0.0116457166150212,60.0,-17.16312599182129,-0.0,-7.772894861091117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001002728095045,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001055921020451,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.798996375640854e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001055921020451,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005008834414184,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.14654541015625,271.7021484375,293.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683957953006,1.38603911636892e-06,0.0010670097544789,-0.0353517569601535,0.0,0.0,0.0,-0.0116842957213521,60.0,-16.694929122924805,-0.0,-7.782588085092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001002728095045,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001055921020451,292.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.798996375640854e-05,292.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001055921020451,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005008834414184,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,286.14654541015625,271.7021484375,293.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683957953006,1.38603911636892e-06,0.0010670097544789,-0.0353517569601535,0.0,0.0,0.0,-0.0116842957213521,60.0,-16.694929122924805,-0.0,-7.782588085092358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001003570941975,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001056808541761,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.805552013451234e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001056808541761,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005013044574297,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,285.84765625,271.08062744140625,293.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692937066778,1.3965393463877265e-06,0.0010678971884772,-0.0356264226138591,0.0,0.0,0.0,-0.0117363519966602,60.0,-16.640670776367188,-0.0,-7.795676282285059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001003570941975,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001056808541761,292.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.805552013451234e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001056808541761,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005013044574297,293.14825439453125,294.1499938964844,270.3500061035156,269.6131286621094,285.84765625,271.08062744140625,293.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692937066778,1.3965393463877265e-06,0.0010678971884772,-0.0356264226138591,0.0,0.0,0.0,-0.0117363519966602,60.0,-16.640670776367188,-0.0,-7.795676282285059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001004610821837,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001057903573382,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.81363996793516e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001057903573382,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005018239025957,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,285.5541381835937,270.7428283691406,293.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704016312956,1.409494075232942e-06,0.001068992074579,-0.0359652787446975,0.0,0.0,0.0,-0.0118005760014057,60.0,-16.642160415649414,-0.0,-7.81183970843813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001004610821837,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001057903573382,292.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.81363996793516e-05,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001057903573382,292.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005018239025957,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,285.5541381835937,270.7428283691406,293.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704016312956,1.409494075232942e-06,0.001068992074579,-0.0359652787446975,0.0,0.0,0.0,-0.0118005760014057,60.0,-16.642160415649414,-0.0,-7.81183970843813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001005198064376,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.000105852195702,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.818207086529583e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.000105852195702,292.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005021172692067,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,285.40936279296875,270.637451171875,293.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710272472351,1.4168095958666529e-06,0.0010696103563532,-0.036156628280878,0.0,0.0,0.0,-0.0118368435651063,60.0,-16.6469783782959,-0.0,-7.82097444584906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001005826634354,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001059183850884,292.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.823095802450553e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001059183850884,292.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005024312413297,293.148193359375,294.1499938964844,270.3500061035156,269.6131286621094,285.265869140625,270.5599060058594,293.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716968681663,1.4246403452489176e-06,0.0010702722938731,-0.0363614447414875,0.0,0.0,0.0,-0.0118756657466292,60.0,-16.65286636352539,-0.0,-7.830758619320477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.000100719727925,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001060627255355,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.833756535546854e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001060627255355,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005031158798374,293.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,284.9826965332031,270.461181640625,293.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731572983786,1.4417161082747043e-06,0.0010717154946178,-0.0368080623447895,0.0,0.0,0.0,-0.011960320174694,60.0,-16.666704177856445,-0.0,-7.852114691786485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.000100719727925,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001060627255355,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.833756535546854e-05,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001060627255355,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005031158798374,293.1481628417969,294.1499938964844,270.3500061035156,269.6131286621094,284.9826965332031,270.461181640625,293.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731572983786,1.4417161082747043e-06,0.0010717154946178,-0.0368080623447895,0.0,0.0,0.0,-0.011960320174694,60.0,-16.666704177856445,-0.0,-7.852114691786485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001008701801765,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001062211522366,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.845458458177745e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001062211522366,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005038673989474,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,284.7045288085937,270.408447265625,293.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747602209448,1.4604592024625165e-06,0.0010732996743172,-0.0372982583940029,0.0,0.0,0.0,-0.0120532410219311,60.0,-16.682645797729492,-0.0,-7.875589602690526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001008701801765,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001062211522366,292.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,7.845458458177745e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001062211522366,292.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005038673989474,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,284.7045288085937,270.408447265625,293.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747602209448,1.4604592024625165e-06,0.0010732996743172,-0.0372982583940029,0.0,0.0,0.0,-0.0120532410219311,60.0,-16.682645797729492,-0.0,-7.875589602690526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001010319101624,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001063914678525,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.858037861296907e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001063914678525,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005046753212809,293.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,284.4311828613281,270.3804626464844,293.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764834005385,1.4806083754592692e-06,0.0010750028304755,-0.0378252007067203,0.0,0.0,0.0,-0.0121531328186392,60.0,-16.700319290161133,-0.0,-7.900865028886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001010319101624,292.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001063914678525,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.858037861296907e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001063914678525,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005046753212809,293.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,284.4311828613281,270.3804626464844,293.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764834005385,1.4806083754592692e-06,0.0010750028304755,-0.0378252007067203,0.0,0.0,0.0,-0.0121531328186392,60.0,-16.700319290161133,-0.0,-7.900865028886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001012028515106,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001065714750438,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.871332491049543e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001065714750438,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005055291694588,293.1479187011719,294.1499938964844,270.3500061035156,269.6131286621094,284.1626281738281,270.3656921386719,293.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783046018332,1.50190430758812e-06,0.0010768027277663,-0.0383820980787277,0.0,0.0,0.0,-0.0122587103396654,60.0,-16.719430923461914,-0.0,-7.927621936687501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001012028515106,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001065714750438,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,7.871332491049543e-05,292.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001065714750438,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0005055291694588,293.1479187011719,294.1499938964844,270.3500061035156,269.6131286621094,284.1626281738281,270.3656921386719,293.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783046018332,1.50190430758812e-06,0.0010768027277663,-0.0383820980787277,0.0,0.0,0.0,-0.0122587103396654,60.0,-16.719430923461914,-0.0,-7.927621936687501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001012911307043,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001066644326783,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,7.878198812250048e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001066644326783,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005059701506979,293.1478881835937,294.1499938964844,270.3500061035156,269.6131286621094,284.0301208496094,270.3612365722656,293.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792452376335,1.5129021448956337e-06,0.0010777323041111,-0.0386696867644786,0.0,0.0,0.0,-0.0123132327571511,60.0,-16.72943687438965,-0.0,-7.94145833538096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001013809451251,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001067590128513,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.885184459155425e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476135253906,0.0,0.0,0.0001067590128513,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005064188153482,293.1477966308594,294.1499938964844,270.3500061035156,269.6131286621094,283.8987731933594,270.3580017089844,293.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080202171579,1.5240915445247083e-06,0.0010786780621856,-0.0389622673392295,0.0,0.0,0.0,-0.0123687060549855,60.0,-16.73969268798828,-0.0,-7.955547687288347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001015641901176,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001069519857992,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.89943733252585e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001069519857992,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005073341308161,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.63946533203125,270.3540344238281,293.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821545729413,1.5469211120944235e-06,0.0010806076461449,-0.0395591929554939,0.0,0.0,0.0,-0.0124818859621882,60.0,-16.760812759399414,-0.0,-7.984332484056722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001015641901176,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001069519857992,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.89943733252585e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001069519857992,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005073341308161,293.1476745605469,294.1499938964844,270.3500061035156,269.6131286621094,283.63946533203125,270.3540344238281,293.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821545729413,1.5469211120944235e-06,0.0010806076461449,-0.0395591929554939,0.0,0.0,0.0,-0.0124818859621882,60.0,-16.760812759399414,-0.0,-7.984332484056722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001017506656353,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001071483493433,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.913940498838201e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001071483493433,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005082656280137,293.1474914550781,294.1499938964844,270.3500061035156,269.6131286621094,283.3846740722656,270.3520202636719,293.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841414332389,1.570152562635485e-06,0.0010825712233781,-0.0401665829122066,0.0,0.0,0.0,-0.012597057968378,60.0,-16.782501220703125,-0.0,-8.013677899043614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001017506656353,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001071483493433,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,7.913940498838201e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001071483493433,292.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0005082656280137,293.1474914550781,294.1499938964844,270.3500061035156,269.6131286621094,283.3846740722656,270.3520202636719,293.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841414332389,1.570152562635485e-06,0.0010825712233781,-0.0401665829122066,0.0,0.0,0.0,-0.012597057968378,60.0,-16.782501220703125,-0.0,-8.013677899043614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001019385308609,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001073461826308,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.928552804514766e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001073461826308,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0005092041101306,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,283.13433837890625,270.3509826660156,293.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861430782824,1.5935580677250982e-06,0.0010845495853573,-0.0407784841954708,0.0,0.0,0.0,-0.0127130942419171,60.0,-16.804473876953125,-0.0,-8.04329758352651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001019385308609,292.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001073461826308,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.928552804514766e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001073461826308,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0005092041101306,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,283.13433837890625,270.3509826660156,293.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010861430782824,1.5935580677250982e-06,0.0010845495853573,-0.0407784841954708,0.0,0.0,0.0,-0.0127130942419171,60.0,-16.804473876953125,-0.0,-8.04329758352651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001021260832203,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001075436812243,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.94313964433968e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001075436812243,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000510140962433,293.1470031738281,294.1499938964844,270.3500061035156,269.6131286621094,282.8883361816406,270.3504943847656,292.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881413472816,1.6169237824215088e-06,0.0010865244548767,-0.0413892939686775,0.0,0.0,0.0,-0.0128289321437478,60.0,-16.826459884643555,-0.0,-8.072920820723084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001021260832203,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001075436812243,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,7.94313964433968e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0001075436812243,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.000510140962433,293.1470031738281,294.1499938964844,270.3500061035156,269.6131286621094,282.8883361816406,270.3504943847656,292.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881413472816,1.6169237824215088e-06,0.0010865244548767,-0.0413892939686775,0.0,0.0,0.0,-0.0128289321437478,60.0,-16.826459884643555,-0.0,-8.072920820723084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001022192445816,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001076417902368,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,7.950385770527646e-05,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001076417902368,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0005106062744744,293.1468811035156,294.1499938964844,270.3500061035156,269.6131286621094,282.7669677734375,270.350341796875,292.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891340207308,1.628530299058184e-06,0.0010875054867938,-0.0416926853358745,0.0,0.0,0.0,-0.0128864720463752,60.0,-16.837379455566406,-0.0,-8.087655345434541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001023117438307,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001077391934813,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.95758023741655e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001077391934813,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0005110683850944,293.146728515625,294.1499938964844,270.3500061035156,269.6131286621094,282.64666748046875,270.3502197265625,292.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901195928454,1.640054392737511e-06,0.0010884795337915,-0.0419939123094081,0.0,0.0,0.0,-0.012943604029715,60.0,-16.84820556640625,-0.0,-8.102299631218558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001024940938805,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001079312132787,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.971762533998117e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001079312132787,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0005119792185723,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,282.4092102050781,270.35009765625,292.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920624481514,1.662771865085233e-06,0.0010903996881097,-0.0425876900553703,0.0,0.0,0.0,-0.0130562288686633,60.0,-16.869470596313477,-0.0,-8.131205220252016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001024940938805,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001079312132787,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.971762533998117e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001079312132787,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0005119792185723,293.1463928222656,294.1499938964844,270.3500061035156,269.6131286621094,282.4092102050781,270.35009765625,292.97149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920624481514,1.662771865085233e-06,0.0010903996881097,-0.0425876900553703,0.0,0.0,0.0,-0.0130562288686633,60.0,-16.869470596313477,-0.0,-8.131205220252016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001026718673529,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001081184236682,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.985589763848111e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001081184236682,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0005128672346472,293.1460266113281,294.1499938964844,270.3500061035156,269.6131286621094,282.1759338378906,270.3500671386719,292.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939566418528,1.6849198800628074e-06,0.0010922716464847,-0.0431665442883968,0.0,0.0,0.0,-0.0131660308688879,60.0,-16.890047073364258,-0.0,-8.159436504229235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001026718673529,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001081184236682,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.985589763848111e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001081184236682,292.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0005128672346472,293.1460266113281,294.1499938964844,270.3500061035156,269.6131286621094,282.1759338378906,270.3500671386719,292.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010939566418528,1.6849198800628074e-06,0.0010922716464847,-0.0431665442883968,0.0,0.0,0.0,-0.0131660308688879,60.0,-16.890047073364258,-0.0,-8.159436504229235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
