time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001028439946821,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001082996823242,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.998977525858209e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001082996823242,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005137270782142,293.1455993652344,294.1499938964844,270.3500061035156,269.6131286621094,281.94677734375,270.3500366210937,292.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957905324175,1.7063642872017226e-06,0.0010940842330455,-0.0437269620597362,0.0,0.0,0.0,-0.0132723432034254,60.0,-16.909748077392578,-0.0,-8.186817268551749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001028439946821,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0001082996823242,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,7.998977525858209e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001082996823242,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0005137270782142,293.1455993652344,294.1499938964844,270.3500061035156,269.6131286621094,281.94677734375,270.3500366210937,292.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957905324175,1.7063642872017226e-06,0.0010940842330455,-0.0437269620597362,0.0,0.0,0.0,-0.0132723432034254,60.0,-16.909748077392578,-0.0,-8.186817268551749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001030095518217,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001084740142687,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,8.011853788048029e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001084740142687,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005145540344528,293.1451416015625,294.1499938964844,270.3500061035156,269.6131286621094,281.72174072265625,270.3500061035156,292.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975544573739,1.726989808048529e-06,0.0010958275524899,-0.0442659482359886,0.0,0.0,0.0,-0.0133745968341827,60.0,-16.928417205810547,-0.0,-8.213195457074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001030095518217,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001084740142687,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,8.011853788048029e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001084740142687,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0005145540344528,293.1451416015625,294.1499938964844,270.3500061035156,269.6131286621094,281.72174072265625,270.3500061035156,292.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975544573739,1.726989808048529e-06,0.0010958275524899,-0.0442659482359886,0.0,0.0,0.0,-0.0133745968341827,60.0,-16.928417205810547,-0.0,-8.213195457074107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001030896237352,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001085583353415,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.018081280170009e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001085583353415,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.000514953979291,293.1448974609375,294.1499938964844,270.3500061035156,269.6131286621094,281.6107177734375,270.3500061035156,292.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984076652675,1.7369656006849254e-06,0.0010966706322506,-0.0445266179740428,0.0,0.0,0.0,-0.0134240528568625,60.0,-16.93731689453125,-0.0,-8.225968883834869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001031677602441,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001086406191461,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,8.024158887565136e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001086406191461,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005153443198651,293.1446228027344,294.1499938964844,270.3500061035156,269.6131286621094,281.500732421875,270.3500061035156,292.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992402676492,1.7467006045990274e-06,0.0010974935721606,-0.0447809882462024,0.0,0.0,0.0,-0.0134723149240016,60.0,-16.945911407470703,-0.0,-8.238443172103872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001033179578371,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001087987839127,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.035841165110469e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001087987839127,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0005160945584066,293.14404296875,294.1499938964844,270.3500061035156,269.6131286621094,281.2836608886719,270.3500061035156,292.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008405126631,1.765412775966979e-06,0.0010990750743076,-0.0452699065208435,0.0,0.0,0.0,-0.0135650830343365,60.0,-16.96213150024414,-0.0,-8.26244814788879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001033179578371,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001087987839127,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.035841165110469e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0001087987839127,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0005160945584066,293.14404296875,294.1499938964844,270.3500061035156,269.6131286621094,281.2836608886719,270.3500061035156,292.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008405126631,1.765412775966979e-06,0.0010990750743076,-0.0452699065208435,0.0,0.0,0.0,-0.0135650830343365,60.0,-16.96213150024414,-0.0,-8.26244814788879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.000103459591628,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001089479337679,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,8.046856964938343e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001089479337679,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.000516802072525,293.1434326171875,294.1499938964844,270.3500061035156,269.6131286621094,281.070556640625,270.3500061035156,292.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023496044799,1.7830582237365888e-06,0.0011005665874108,-0.045730922371149,0.0,0.0,0.0,-0.0136525621637701,60.0,-16.976964950561523,-0.0,-8.28511588224501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.000103459591628,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001089479337679,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,8.046856964938343e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001089479337679,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,0.000516802072525,293.1434326171875,294.1499938964844,270.3500061035156,269.6131286621094,281.070556640625,270.3500061035156,292.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023496044799,1.7830582237365888e-06,0.0011005665874108,-0.045730922371149,0.0,0.0,0.0,-0.0136525621637701,60.0,-16.976964950561523,-0.0,-8.28511588224501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001035921304719,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001090875011868,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.057165541686118e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001090875011868,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005174641264602,293.1427307128906,294.1499938964844,270.3500061035156,269.6131286621094,280.8612976074219,270.3500061035156,292.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103761838749,1.7995711232288158e-06,0.0011019622907042,-0.0461623221635818,0.0,0.0,0.0,-0.0137344263494014,60.0,-16.990333557128906,-0.0,-8.306357557330558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001035921304719,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001090875011868,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,8.057165541686118e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0001090875011868,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0005174641264602,293.1427307128906,294.1499938964844,270.3500061035156,269.6131286621094,280.8612976074219,270.3500061035156,292.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103761838749,1.7995711232288158e-06,0.0011019622907042,-0.0461623221635818,0.0,0.0,0.0,-0.0137344263494014,60.0,-16.990333557128906,-0.0,-8.306357557330558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001037150577758,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001092169477487,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.066726877586916e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001092169477487,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0005180781590752,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,280.6559143066406,270.3500061035156,292.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050715111196,1.814885422390944e-06,0.0011032567126676,-0.0465623885393142,0.0,0.0,0.0,-0.0138103496283292,60.0,-17.00214958190918,-0.0,-8.326081513132524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001037150577758,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,0.0001092169477487,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,8.066726877586916e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001092169477487,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0005180781590752,293.1419982910156,294.1499938964844,270.3500061035156,269.6131286621094,280.6559143066406,270.3500061035156,292.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050715111196,1.814885422390944e-06,0.0011032567126676,-0.0465623885393142,0.0,0.0,0.0,-0.0138103496283292,60.0,-17.00214958190918,-0.0,-8.326081513132524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001037727342918,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0001092776801669,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,8.07121250545606e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001092776801669,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005183662869967,293.1416015625,294.1499938964844,270.3500061035156,269.6131286621094,280.5546569824219,270.3500061035156,292.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056860676035,1.8220708852823009e-06,0.0011038640514016,-0.0467500910162925,0.0,0.0,0.0,-0.0138459717854857,60.0,-17.00743865966797,-0.0,-8.335343437693157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,0.0001038277696352,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001093356404453,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,8.075492951320484e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001093356404453,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0005186412017792,293.1412048339844,294.1499938964844,270.3500061035156,269.6131286621094,280.454345703125,270.3500061035156,292.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062724515795,1.828927565838967e-06,0.0011044435668736,-0.0469291992485523,0.0,0.0,0.0,-0.0138799650594592,60.0,-17.012311935424805,-0.0,-8.344186852582426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001039295239024,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001094427934731,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.083407010417432e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001094427934731,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0005191494710743,293.14031982421875,294.1499938964844,270.3500061035156,269.6131286621094,280.2565002441406,270.3500061035156,292.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073566274717,1.8416046714264669e-06,0.0011055150534957,-0.0472603403031826,0.0,0.0,0.0,-0.0139428135007619,60.0,-17.0207576751709,-0.0,-8.360549941244244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001039295239024,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001094427934731,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,8.083407010417432e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422424316406,0.0,0.0,0.0001094427934731,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0005191494710743,293.14031982421875,294.1499938964844,270.3500061035156,269.6131286621094,280.2565002441406,270.3500061035156,292.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073566274717,1.8416046714264669e-06,0.0011055150534957,-0.0472603403031826,0.0,0.0,0.0,-0.0139428135007619,60.0,-17.0207576751709,-0.0,-8.360549941244244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001040195129462,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001095375555451,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,8.090406481642276e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001095375555451,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0005195990088395,293.139404296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0623474121094,270.3500061035156,292.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083155404776,1.8528160126152216e-06,0.0011064626742154,-0.0475531741976738,0.0,0.0,0.0,-0.0139983939006924,60.0,-17.027320861816406,-0.0,-8.375033644369979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,0.0001040195129462,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001095375555451,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415100097656,0.0,0.0,8.090406481642276e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001095375555451,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0005195990088395,293.139404296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0623474121094,270.3500061035156,292.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083155404776,1.8528160126152216e-06,0.0011064626742154,-0.0475531741976738,0.0,0.0,0.0,-0.0139983939006924,60.0,-17.027320861816406,-0.0,-8.375033644369979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001041034192894,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001096259147743,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,8.096932288026437e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001096259147743,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0005200181039981,293.1383972167969,294.1499938964844,270.3500061035156,269.6131286621094,279.8719177246094,270.3500061035156,292.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092094937339,1.8632692899700487e-06,0.0011073461500927,-0.0478262044489383,0.0,0.0,0.0,-0.0140502173453569,60.0,-17.03228187561035,-0.0,-8.388549588289609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001041034192894,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001096259147743,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,8.096932288026437e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001096259147743,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0005200181039981,293.1383972167969,294.1499938964844,270.3500061035156,269.6131286621094,279.8719177246094,270.3500061035156,292.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092094937339,1.8632692899700487e-06,0.0011073461500927,-0.0478262044489383,0.0,0.0,0.0,-0.0140502173453569,60.0,-17.03228187561035,-0.0,-8.388549588289609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001041884170263,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001097154236049,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,8.103543950710446e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001097154236049,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0005204427288845,293.1373291015625,294.1499938964844,270.3500061035156,269.6131286621094,279.6849670410156,270.3500061035156,292.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101150885224,1.8738592189038168e-06,0.0011082412675023,-0.0481027886271476,0.0,0.0,0.0,-0.0141027178615331,60.0,-17.036914825439453,-0.0,-8.402253826034214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0001041884170263,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001097154236049,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,8.103543950710446e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001097154236049,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0005204427288845,293.1373291015625,294.1499938964844,270.3500061035156,269.6131286621094,279.6849670410156,270.3500061035156,292.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101150885224,1.8738592189038168e-06,0.0011082412675023,-0.0481027886271476,0.0,0.0,0.0,-0.0141027178615331,60.0,-17.036914825439453,-0.0,-8.402253826034214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001042311414494,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001097604108508,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,8.106866152957082e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001097604108508,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0005206561181694,293.13677978515625,294.1499938964844,270.3500061035156,269.6131286621094,279.5928039550781,270.3500061035156,292.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105702724307,1.879181468211755e-06,0.0011086910963058,-0.0482417866587638,0.0,0.0,0.0,-0.0141291031613945,60.0,-17.03925132751465,-0.0,-8.40914538002835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001042739022523,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001098054417525,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,8.110192720778286e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,0.0001098054417525,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0005208697402849,293.13623046875,294.1499938964844,270.3500061035156,269.6131286621094,279.50152587890625,270.3500061035156,292.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110259220004,1.8845094018615784e-06,0.0011091413907706,-0.0483809374272823,0.0,0.0,0.0,-0.0141555173322558,60.0,-17.04159927368164,-0.0,-8.416046881620788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001043592128553,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001098952780012,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.11682766652666e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001098952780012,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0005212958785705,293.135009765625,294.1499938964844,270.3500061035156,269.6131286621094,279.321533203125,270.3500061035156,292.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119347764179,1.8951370748254703e-06,0.0011100396513938,-0.0486584864556789,0.0,0.0,0.0,-0.0142082050442695,60.0,-17.046295166015625,-0.0,-8.429822173638969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383056640625,0.0,0.0,0.0001043592128553,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13751220703125,0.0,0.0,0.0001098952780012,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,8.11682766652666e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001098952780012,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0005212958785705,293.135009765625,294.1499938964844,270.3500061035156,269.6131286621094,279.321533203125,270.3500061035156,292.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119347764179,1.8951370748254703e-06,0.0011100396513938,-0.0486584864556789,0.0,0.0,0.0,-0.0142082050442695,60.0,-17.046295166015625,-0.0,-8.429822173638969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001044435048243,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.000109984044684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,8.123384031932801e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.000109984044684,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0005217169527895,293.1337585449219,294.1499938964844,270.3500061035156,269.6131286621094,279.1449890136719,270.3500061035156,292.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128329206258,1.90563912383368e-06,0.0011109273182228,-0.0489327423274517,0.0,0.0,0.0,-0.0142602706328034,60.0,-17.050886154174805,-0.0,-8.443445409511696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,0.0001044435048243,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.000109984044684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373596191406,0.0,0.0,8.123384031932801e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.000109984044684,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0005217169527895,293.1337585449219,294.1499938964844,270.3500061035156,269.6131286621094,279.1449890136719,270.3500061035156,292.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128329206258,1.90563912383368e-06,0.0011109273182228,-0.0489327423274517,0.0,0.0,0.0,-0.0142602706328034,60.0,-17.050886154174805,-0.0,-8.443445409511696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001045258250087,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001100707231671,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,8.129786147037521e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001100707231671,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0005221281317062,293.1324157714844,294.1499938964844,270.3500061035156,269.6131286621094,278.97174072265625,270.3500061035156,292.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137099936604,1.915894472404034e-06,0.0011117940302938,-0.0492005497217178,0.0,0.0,0.0,-0.0143111124634742,60.0,-17.05523109436035,-0.0,-8.45675955929437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001045258250087,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0001100707231671,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,8.129786147037521e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001100707231671,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0005221281317062,293.1324157714844,294.1499938964844,270.3500061035156,269.6131286621094,278.97174072265625,270.3500061035156,292.7624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137099936604,1.915894472404034e-06,0.0011117940302938,-0.0492005497217178,0.0,0.0,0.0,-0.0143111124634742,60.0,-17.05523109436035,-0.0,-8.45675955929437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.000104605082015,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001101541856769,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,8.135950338328257e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001101541856769,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0005225240602158,293.1310119628906,294.1499938964844,270.3500061035156,269.6131286621094,278.8017272949219,270.3500061035156,292.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145543539896,1.925768629007507e-06,0.0011126286117359,-0.0494583845138549,0.0,0.0,0.0,-0.0143600637093186,60.0,-17.059160232543945,-0.0,-8.469587697845783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.000104605082015,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001101541856769,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,8.135950338328257e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001101541856769,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0005225240602158,293.1310119628906,294.1499938964844,270.3500061035156,269.6131286621094,278.8017272949219,270.3500061035156,292.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145543539896,1.925768629007507e-06,0.0011126286117359,-0.0494583845138549,0.0,0.0,0.0,-0.0143600637093186,60.0,-17.059160232543945,-0.0,-8.469587697845783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001046432007569,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0001101943271351,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,8.138915291056037e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0001101943271351,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0005227144574746,293.1302795410156,294.1499938964844,270.3500061035156,269.6131286621094,278.71795654296875,270.3500061035156,292.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149605270475,1.9305175555928145e-06,0.0011130300117656,-0.0495823919773101,0.0,0.0,0.0,-0.0143836075440049,60.0,-17.060914993286133,-0.0,-8.475761603676801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001046801116899,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001102332025766,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,8.141786383930594e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0001102332025766,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0005228988593444,293.1295166015625,294.1499938964844,270.3500061035156,269.6131286621094,278.6349792480469,270.3500061035156,292.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153538944199,1.9351164155523293e-06,0.0011134187225252,-0.0497024767100811,0.0,0.0,0.0,-0.014406407251954,60.0,-17.0624942779541,-0.0,-8.481742241883694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001047497207764,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001103065005736,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.147200423991308e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001103065005736,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.000523246533703,293.1279602050781,294.1499938964844,270.3500061035156,269.6131286621094,278.4714050292969,270.3500061035156,292.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111609546002,1.9437882201600587e-06,0.0011141516733914,-0.0499289035797119,0.0,0.0,0.0,-0.0144493980333209,60.0,-17.065040588378906,-0.0,-8.49302494998483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001047497207764,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001103065005736,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.147200423991308e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0001103065005736,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.000523246533703,293.1279602050781,294.1499938964844,270.3500061035156,269.6131286621094,278.4714050292969,270.3500061035156,292.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111609546002,1.9437882201600587e-06,0.0011141516733914,-0.0499289035797119,0.0,0.0,0.0,-0.0144493980333209,60.0,-17.065040588378906,-0.0,-8.49302494998483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001048127087415,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,0.0001103728282032,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,8.152099326252937e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001103728282032,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0005235611461102,293.1263122558594,294.1499938964844,270.3500061035156,269.6131286621094,278.3109741210937,270.3500061035156,292.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167665943503,1.951635567820631e-06,0.0011148148914799,-0.0501337945461273,0.0,0.0,0.0,-0.0144883021712303,60.0,-17.066604614257812,-0.0,-8.503241843982323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001048127087415,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1311340332031,0.0,0.0,0.0001103728282032,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,8.152099326252937e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001103728282032,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0005235611461102,293.1263122558594,294.1499938964844,270.3500061035156,269.6131286621094,278.3109741210937,270.3500061035156,292.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167665943503,1.951635567820631e-06,0.0011148148914799,-0.0501337945461273,0.0,0.0,0.0,-0.0144883021712303,60.0,-17.066604614257812,-0.0,-8.503241843982323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001048679478117,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001104309994843,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,8.156395779224113e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0001104309994843,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005238371086306,293.1246032714844,294.1499938964844,270.3500061035156,269.6131286621094,278.1535949707031,270.3500061035156,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173551902174,1.9585177142289467e-06,0.001115396618843,-0.0503134876489639,0.0,0.0,0.0,-0.0145224221050739,60.0,-17.066997528076172,-0.0,-8.512206761679408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
