time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001048679478117,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001104309994843,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,8.156395779224113e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0001104309994843,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005238371086306,293.1246032714844,294.1499938964844,270.3500061035156,269.6131286621094,278.1535949707031,270.3500061035156,292.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173551902174,1.9585177142289467e-06,0.001115396618843,-0.0503134876489639,0.0,0.0,0.0,-0.0145224221050739,60.0,-17.066997528076172,-0.0,-8.512206761679408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001049144557327,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.000110479973955,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,8.160013385349885e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.000110479973955,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0005240694154053,293.122802734375,294.1499938964844,270.3500061035156,269.6131286621094,277.999267578125,270.3500061035156,292.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178506538271,1.964311650226591e-06,0.001115886378102,-0.0504647567868232,0.0,0.0,0.0,-0.0145511459559202,60.0,-17.06604766845703,-0.0,-8.519757699332332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001049144557327,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.000110479973955,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,8.160013385349885e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.000110479973955,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0005240694154053,293.122802734375,294.1499938964844,270.3500061035156,269.6131286621094,277.999267578125,270.3500061035156,292.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178506538271,1.964311650226591e-06,0.001115886378102,-0.0504647567868232,0.0,0.0,0.0,-0.0145511459559202,60.0,-17.06604766845703,-0.0,-8.519757699332332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285400390625,0.0,0.0,0.0001049341808538,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.000110500746814,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,8.161547157214954e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.000110500746814,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296691894531,0.0,0.0,0.0005241679609753,293.12188720703125,294.1499938964844,270.3500061035156,269.6131286621094,277.9232177734375,270.3500061035156,292.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180608998984,1.9667691049107816e-06,0.0011160940630361,-0.0505289137363433,0.0,0.0,0.0,-0.0145633285865187,60.0,-17.06502342224121,-0.0,-8.522961536527873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001049514467013,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001105189294321,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,8.162890298990533e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,0.0001105189294321,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0005242542247287,293.1209411621094,294.1499938964844,270.3500061035156,269.6131286621094,277.8479309082031,270.3500061035156,292.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182448361068,1.9689200598804746e-06,0.0011162759037688,-0.0505850724875927,0.0,0.0,0.0,-0.0145739922299981,60.0,-17.063613891601562,-0.0,-8.525766048705918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001105473274947,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,8.164987957570702e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001105473274947,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005243889172561,293.1189880371094,294.1499938964844,270.3500061035156,269.6131286621094,277.6995544433594,270.3500061035156,292.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185321491211,1.9722795059351483e-06,0.0011165598407387,-0.0506727807223796,0.0,0.0,0.0,-0.0145906470715999,60.0,-17.059587478637695,-0.0,-8.530147965757352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0001049784114002,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001105473274947,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,8.164987957570702e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264038085937,0.0,0.0,0.0001105473274947,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0005243889172561,293.1189880371094,294.1499938964844,270.3500061035156,269.6131286621094,277.6995544433594,270.3500061035156,292.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185321491211,1.9722795059351483e-06,0.0011165598407387,-0.0506727807223796,0.0,0.0,0.0,-0.0145906470715999,60.0,-17.059587478637695,-0.0,-8.530147965757352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001049952188623,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105650226236,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001105650226236,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005244728527031,293.1169738769531,294.1499938964844,270.3500061035156,269.6131286621094,277.5540771484375,270.3500061035156,292.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187111958861,1.9743727079912787e-06,0.0011167367920279,-0.0507274270057678,0.0,0.0,0.0,-0.0146010247990489,60.0,-17.053918838500977,-0.0,-8.532878581490878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001049952188623,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.0001105650226236,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.166294719558209e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0001105650226236,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0005244728527031,293.1169738769531,294.1499938964844,270.3500061035156,269.6131286621094,277.5540771484375,270.3500061035156,292.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187111958861,1.9743727079912787e-06,0.0011167367920279,-0.0507274270057678,0.0,0.0,0.0,-0.0146010247990489,60.0,-17.053918838500977,-0.0,-8.532878581490878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001105723131331,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,8.166833140421659e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001105723131331,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0005245074280537,293.1148681640625,294.1499938964844,270.3500061035156,269.6131286621094,277.41143798828125,270.3500061035156,292.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.975234681594884e-06,0.0011168096680194,-0.0507499314844608,0.0,0.0,0.0,-0.0146052986383438,60.0,-17.046613693237305,-0.0,-8.53400266009885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1232604980469,0.0,0.0,0.000105002138298,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,0.0001105723131331,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12322998046875,0.0,0.0,8.166833140421659e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0001105723131331,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,0.0005245074280537,293.1148681640625,294.1499938964844,270.3500061035156,269.6131286621094,277.41143798828125,270.3500061035156,292.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187848867848,1.975234681594884e-06,0.0011168096680194,-0.0507499314844608,0.0,0.0,0.0,-0.0146052986383438,60.0,-17.046613693237305,-0.0,-8.53400266009885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001049999555107,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001105700066545,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,8.166662883013487e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001105700066545,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0005244964850135,293.1126708984375,294.1499938964844,270.3500061035156,269.6131286621094,277.2716369628906,270.3500061035156,292.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187616037204,1.974961833184352e-06,0.0011167866177856,-0.0507428050041198,0.0,0.0,0.0,-0.0146039454266428,60.0,-17.037757873535156,-0.0,-8.533646678188236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,0.0001049999555107,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001105700066545,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12158203125,0.0,0.0,8.166662883013487e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001105700066545,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226501464844,0.0,0.0,0.0005244964850135,293.1126708984375,294.1499938964844,270.3500061035156,269.6131286621094,277.2716369628906,270.3500061035156,292.627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187616037204,1.974961833184352e-06,0.0011167866177856,-0.0507428050041198,0.0,0.0,0.0,-0.0146039454266428,60.0,-17.037757873535156,-0.0,-8.533646678188236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207580566406,0.0,0.0,0.0001049958300427,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0001105656629079,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,8.166342013282701e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12078857421875,0.0,0.0,0.0001105656629079,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,0.0005244758795015,293.1115417480469,294.1499938964844,270.3500061035156,269.6131286621094,277.2027893066406,270.3500061035156,292.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187177151441,1.974447741304175e-06,0.0011167431948706,-0.0507293865084648,0.0,0.0,0.0,-0.0146013973280787,60.0,-17.03279685974121,-0.0,-8.532975925845676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,0.0001049899583449,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001105594856198,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119873046875,0.0,0.0,8.165885810740292e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,0.0001105594856198,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0005244466010481,293.11041259765625,294.1499938964844,270.3500061035156,269.6131286621094,277.1346435546875,270.3500061035156,292.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186552001163,1.9737165075639496e-06,0.0011166813783347,-0.0507102981209754,0.0,0.0,0.0,-0.0145977726206183,60.0,-17.027517318725586,-0.0,-8.532022377494287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049740385496,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0001105427145375,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.164647442754358e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001105427145375,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005243670311756,293.1080627441406,294.1499938964844,270.3500061035156,269.6131286621094,277.0003662109375,270.3500061035156,292.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184854665771,1.9717322174983565e-06,0.0011165137402713,-0.0506584905087947,0.0,0.0,0.0,-0.0145879341289401,60.0,-17.016151428222656,-0.0,-8.529433870307913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,0.0001049740385496,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,0.0001105427145375,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181030273437,0.0,0.0,8.164647442754358e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001105427145375,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119140625,0.0,0.0,0.0005243670311756,293.1080627441406,294.1499938964844,270.3500061035156,269.6131286621094,277.0003662109375,270.3500061035156,292.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184854665771,1.9717322174983565e-06,0.0011165137402713,-0.0506584905087947,0.0,0.0,0.0,-0.0145879341289401,60.0,-17.016151428222656,-0.0,-8.529433870307913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001049546262947,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.0001105222763726,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,8.163137681549415e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001105222763726,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005242700572125,293.10565185546875,294.1499938964844,270.3500061035156,269.6131286621094,276.8687744140625,270.3500061035156,292.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182785965502,1.969313188965316e-06,0.0011163093149662,-0.0505953319370746,0.0,0.0,0.0,-0.0145759414881467,60.0,-17.003997802734375,-0.0,-8.526279060561137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,0.0001049546262947,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.0001105222763726,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,8.163137681549415e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163024902344,0.0,0.0,0.0001105222763726,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005242700572125,293.10565185546875,294.1499938964844,270.3500061035156,269.6131286621094,276.8687744140625,270.3500061035156,292.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182785965502,1.969313188965316e-06,0.0011163093149662,-0.0505953319370746,0.0,0.0,0.0,-0.0145759414881467,60.0,-17.003997802734375,-0.0,-8.526279060561137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001049347265507,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001105013216147,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,8.161590085364878e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0001105013216147,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005241706967353,293.1031188964844,294.1499938964844,270.3500061035156,269.6131286621094,276.7397766113281,270.3500061035156,292.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180666042491,1.966833906408283e-06,0.0011160997673869,-0.0505306087434291,0.0,0.0,0.0,-0.0145636508241295,60.0,-16.991504669189453,-0.0,-8.52304609111343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,0.0001049347265507,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0001105013216147,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143493652344,0.0,0.0,8.161590085364878e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1143798828125,0.0,0.0,0.0001105013216147,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0005241706967353,293.1031188964844,294.1499938964844,270.3500061035156,269.6131286621094,276.7397766113281,270.3500061035156,292.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180666042491,1.966833906408283e-06,0.0011160997673869,-0.0505306087434291,0.0,0.0,0.0,-0.0145636508241295,60.0,-16.991504669189453,-0.0,-8.52304609111343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0001049178899847,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.000110483590106,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,8.160280412994325e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.000110483590106,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0005240865866653,293.1005554199219,294.1499938964844,270.3500061035156,269.6131286621094,276.6134033203125,270.3500061035156,292.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178870918229,1.9647354747576173e-06,0.0011159223504364,-0.0504758246243,0.0,0.0,0.0,-0.0145532479509711,60.0,-16.97919464111328,-0.0,-8.520310501580752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0001049178899847,291.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,0.000110483590106,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,8.160280412994325e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.000110483590106,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.0005240865866653,293.1005554199219,294.1499938964844,270.3500061035156,269.6131286621094,276.6134033203125,270.3500061035156,292.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178870918229,1.9647354747576173e-06,0.0011159223504364,-0.0504758246243,0.0,0.0,0.0,-0.0145532479509711,60.0,-16.97919464111328,-0.0,-8.520310501580752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,0.0001049119382514,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1107482910156,0.0,0.0,0.0001104773255065,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,8.159817662090063e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114196777344,0.0,0.0,0.0001104773255065,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,0.0005240568425506,293.0992126464844,294.1499938964844,270.3500061035156,269.6131286621094,276.5512084960937,270.3500061035156,292.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178236454725,1.963993781828321e-06,0.0011158596025779,-0.0504564568400383,0.0,0.0,0.0,-0.0145495710894465,60.0,-16.973308563232422,-0.0,-8.519343452917384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.000104908234789,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0001104734183172,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,8.159529534168541e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103820800781,0.0,0.0,0.0001104734183172,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.111328125,0.0,0.0,0.0005240383325144,293.0978698730469,294.1499938964844,270.3500061035156,269.6131286621094,276.48974609375,270.3500061035156,292.55419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177841806784,1.963532213267172e-06,0.0011158206034451,-0.0504444018006324,0.0,0.0,0.0,-0.0145472818985581,60.0,-16.967727661132812,-0.0,-8.518741623220195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,0.0001049100756063,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0001104753609979,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001104753609979,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0005240475293248,293.0950927734375,294.1499938964844,270.3500061035156,269.6131286621094,276.3685913085937,270.3500061035156,292.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178036220371,1.963760723810992e-06,0.0011158399283885,-0.0504503734409809,0.0,0.0,0.0,-0.0145484153181314,60.0,-16.957700729370117,-0.0,-8.519040051169213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,0.0001049100756063,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,0.0001104753609979,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10821533203125,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082763671875,0.0,0.0,0.0001104753609979,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,0.0005240475293248,293.0950927734375,294.1499938964844,270.3500061035156,269.6131286621094,276.3685913085937,270.3500061035156,292.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178036220371,1.963760723810992e-06,0.0011158399283885,-0.0504503734409809,0.0,0.0,0.0,-0.0145484153181314,60.0,-16.957700729370117,-0.0,-8.519040051169213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0001049278944265,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0001104941256926,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001104941256926,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.000524136587046,293.0922546386719,294.1499938964844,270.3500061035156,269.6131286621094,276.2497863769531,270.3500061035156,292.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.965981027751696e-06,0.001116027473472,-0.0505083389580249,0.0,0.0,0.0,-0.0145594216883182,60.0,-16.949880599975586,-0.0,-8.521934091731964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,0.0001049278944265,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10546875,0.0,0.0,0.0001104941256926,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,8.161058212863281e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001104941256926,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10699462890625,0.0,0.0,0.000524136587046,293.0922546386719,294.1499938964844,270.3500061035156,269.6131286621094,276.2497863769531,270.3500061035156,292.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117993495427,1.965981027751696e-06,0.001116027473472,-0.0505083389580249,0.0,0.0,0.0,-0.0145594216883182,60.0,-16.949880599975586,-0.0,-8.521934091731964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,0.0001049672646331,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001105355840991,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,8.164120663423091e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001105355840991,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0005243332125246,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.1334228515625,270.3500061035156,292.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184128234162,1.9708859326783568e-06,0.001116442028433,-0.0506363958120346,0.0,0.0,0.0,-0.0145837375894188,60.0,-16.945140838623047,-0.0,-8.528329686896542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,0.0001049672646331,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001105355840991,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,8.164120663423091e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001105355840991,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0005243332125246,293.0893249511719,294.1499938964844,270.3500061035156,269.6131286621094,276.1334228515625,270.3500061035156,292.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184128234162,1.9708859326783568e-06,0.001116442028433,-0.0506363958120346,0.0,0.0,0.0,-0.0145837375894188,60.0,-16.945140838623047,-0.0,-8.528329686896542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001050325590767,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0001106043418985,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,8.169199281837791e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0001106043418985,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0005246594082564,293.0863342285156,294.1499938964844,270.3500061035156,269.6131286621094,276.0191650390625,270.3500061035156,292.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191084049642,1.9790206806646893e-06,0.0011171294609084,-0.0508487708866596,0.0,0.0,0.0,-0.0146240657195448,60.0,-16.944005966186523,-0.0,-8.53894306374059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001050325590767,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0001106043418985,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,8.169199281837791e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015319824219,0.0,0.0,0.0001106043418985,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0005246594082564,293.0863342285156,294.1499938964844,270.3500061035156,269.6131286621094,276.0191650390625,270.3500061035156,292.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191084049642,1.9790206806646893e-06,0.0011171294609084,-0.0508487708866596,0.0,0.0,0.0,-0.0146240657195448,60.0,-16.944005966186523,-0.0,-8.53894306374059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001050771679729,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,0.0001106513227568,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,8.172668458428234e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.100341796875,0.0,0.0,0.0001106513227568,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0005248822271823,293.08477783203125,294.1499938964844,270.3500061035156,269.6131286621094,275.96295166015625,270.3500061035156,292.4991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195837287232,1.984578375413548e-06,0.0011175990803167,-0.0509938634932041,0.0,0.0,0.0,-0.0146516188979148,60.0,-16.945308685302734,-0.0,-8.5461977050727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,0.0001051299041137,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001107068528654,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990905761719,0.0,0.0,8.17677064333111e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001107068528654,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0005251456750556,293.0832214355469,294.1499938964844,270.3500061035156,269.6131286621094,275.90728759765625,270.3500061035156,292.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201455490663,1.991148565139156e-06,0.0011181543814018,-0.0511653870344162,0.0,0.0,0.0,-0.0146841909736394,60.0,-16.947805404663086,-0.0,-8.554777508607003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001052626248565,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,8.187093044398353e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0005258086021058,293.0800476074219,294.1499938964844,270.3500061035156,269.6131286621094,275.7973937988281,270.3500061035156,292.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.0076836335647386e-06,0.001119551830925,-0.0515970289707183,0.0,0.0,0.0,-0.0147661650553345,60.0,-16.95671844482422,-0.0,-8.576390087000618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966491699219,0.0,0.0,0.0001052626248565,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001108466094592,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966186523437,0.0,0.0,8.187093044398353e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108466094592,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975341796875,0.0,0.0,0.0005258086021058,293.0800476074219,294.1499938964844,270.3500061035156,269.6131286621094,275.7973937988281,270.3500061035156,292.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215594131499,2.0076836335647386e-06,0.001119551830925,-0.0515970289707183,0.0,0.0,0.0,-0.0147661650553345,60.0,-16.95671844482422,-0.0,-8.576390087000618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.0001054376989486,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001110309749492,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.200709999073297e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001110309749492,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0005266831140033,293.0767822265625,294.1499938964844,270.3500061035156,269.6131286621094,275.6893920898437,270.3500061035156,292.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234247358515,2.029496272371034e-06,0.0011213951511308,-0.0521663948893547,0.0,0.0,0.0,-0.0148743018507957,60.0,-16.97157859802246,-0.0,-8.604942536294402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.0001054376989486,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001110309749492,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,8.200709999073297e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,0.0001110309749492,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,0.0005266831140033,293.0767822265625,294.1499938964844,270.3500061035156,269.6131286621094,275.6893920898437,270.3500061035156,292.4685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234247358515,2.029496272371034e-06,0.0011213951511308,-0.0521663948893547,0.0,0.0,0.0,-0.0148743018507957,60.0,-16.97157859802246,-0.0,-8.604942536294402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001056421533576,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,0.000111246277811,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09149169921875,0.0,0.0,8.216612332034856e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.000111246277811,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0005277044256217,293.07342529296875,294.1499938964844,270.3500061035156,269.6131286621094,275.5834045410156,270.3500061035156,292.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256030993536,2.0549693999782903e-06,0.0011235480196774,-0.0528312511742115,0.0,0.0,0.0,-0.0150005863979458,60.0,-16.992660522460938,-0.0,-8.638346571387957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,0.0001056421533576,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909729003906,0.0,0.0,0.000111246277811,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09149169921875,0.0,0.0,8.216612332034856e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,0.000111246277811,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923767089844,0.0,0.0,0.0005277044256217,293.07342529296875,294.1499938964844,270.3500061035156,269.6131286621094,275.5834045410156,270.3500061035156,292.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256030993536,2.0549693999782903e-06,0.0011235480196774,-0.0528312511742115,0.0,0.0,0.0,-0.0150005863979458,60.0,-16.992660522460938,-0.0,-8.638346571387957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
