time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001058661218849,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.000111482127977,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,8.234031702158973e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.000111482127977,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0005288231768645,293.0699768066406,294.1499938964844,270.3500061035156,269.6131286621094,275.4793701171875,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.082873606923385e-06,0.0011259064776822,-0.0535594820976257,0.0,0.0,0.0,-0.0151389250531792,60.0,-17.017568588256836,-0.0,-8.675012708181384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001058661218849,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.000111482127977,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,8.234031702158973e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.000111482127977,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896911621094,0.0,0.0,0.0005288231768645,293.0699768066406,294.1499938964844,270.3500061035156,269.6131286621094,275.4793701171875,270.3500061035156,292.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.082873606923385e-06,0.0011259064776822,-0.0535594820976257,0.0,0.0,0.0,-0.0151389250531792,60.0,-17.017568588256836,-0.0,-8.675012708181384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001059851056197,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0001116074199671,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,8.243285992648453e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874938964844,0.0,0.0,0.0001116074199671,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0005294175352901,293.0682067871094,294.1499938964844,270.3500061035156,269.6131286621094,275.42803955078125,270.3500061035156,292.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292570270597,2.097697688441258e-06,0.0011271593393757,-0.053946316242218,0.0,0.0,0.0,-0.0152124157175421,60.0,-17.031192779541016,-0.0,-8.694522790619885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,0.0001061084039974,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0001117372594308,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860595703125,0.0,0.0,8.252876432379708e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,0.0001117372594308,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0005300334887579,293.0664367675781,294.1499938964844,270.3500061035156,269.6131286621094,275.3771667480469,270.3500061035156,292.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305707739666,2.1130599634489045e-06,0.0011284577194601,-0.054347176104784,0.0,0.0,0.0,-0.0152885764837265,60.0,-17.045522689819336,-0.0,-8.71476473207622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001120100278058,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0001120100278058,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0005313273286446,293.06280517578125,294.1499938964844,270.3500061035156,269.6131286621094,275.2766418457031,270.3500061035156,292.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14533224607294e-06,0.0011311852140352,-0.0551891848444938,0.0,0.0,0.0,-0.0154485683888196,60.0,-17.07614517211914,-0.0,-8.757363900713244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0001063674280885,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0001120100278058,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,8.273022103821859e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832824707031,0.0,0.0,0.0001120100278058,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,0.0005313273286446,293.06280517578125,294.1499938964844,270.3500061035156,269.6131286621094,275.2766418457031,270.3500061035156,292.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333305155858,2.14533224607294e-06,0.0011311852140352,-0.0551891848444938,0.0,0.0,0.0,-0.0154485683888196,60.0,-17.07614517211914,-0.0,-8.757363900713244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001066415206878,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0001122986577684,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,8.294340659631416e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122986577684,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0005326964892446,293.05908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.1778869628906,270.3500061035156,292.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362509103491,2.179481725761434e-06,0.0011340713826939,-0.0560800544917583,0.0,0.0,0.0,-0.0156178679317235,60.0,-17.10942268371582,-0.0,-8.802553708164852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001066415206878,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0001122986577684,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,8.294340659631416e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001122986577684,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811767578125,0.0,0.0,0.0005326964892446,293.05908203125,294.1499938964844,270.3500061035156,269.6131286621094,275.1778869628906,270.3500061035156,292.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362509103491,2.179481725761434e-06,0.0011340713826939,-0.0560800544917583,0.0,0.0,0.0,-0.0156178679317235,60.0,-17.10942268371582,-0.0,-8.802553708164852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001069297286449,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001126021597883,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.000534136139322,293.0552673339844,294.1499938964844,270.3500061035156,269.6131286621094,275.0809326171875,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.215390395576833e-06,0.0011371062137186,-0.0570166707038879,0.0,0.0,0.0,-0.0157958883792161,60.0,-17.145097732543945,-0.0,-8.850197019683038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001069297286449,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001126021597883,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,8.316757157444954e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,0.0001126021597883,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,0.000534136139322,293.0552673339844,294.1499938964844,270.3500061035156,269.6131286621094,275.0809326171875,270.3500061035156,292.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139321597293,2.215390395576833e-06,0.0011371062137186,-0.0570166707038879,0.0,0.0,0.0,-0.0157958883792161,60.0,-17.145097732543945,-0.0,-8.850197019683038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0001072299855877,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0001129183365264,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001129183365264,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0005356359761208,293.0513610839844,294.1499938964844,270.3500061035156,269.6131286621094,274.9856872558594,270.3500061035156,292.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.252799504276481e-06,0.0011402678210288,-0.0579922683537006,0.0,0.0,0.0,-0.0159813463687896,60.0,-17.182754516601562,-0.0,-8.89996769615209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,0.0001072299855877,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0001129183365264,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743408203125,0.0,0.0,0.0001129183365264,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0005356359761208,293.0513610839844,294.1499938964844,270.3500061035156,269.6131286621094,274.9856872558594,270.3500061035156,292.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425206903368,2.252799504276481e-06,0.0011402678210288,-0.0579922683537006,0.0,0.0,0.0,-0.0159813463687896,60.0,-17.182754516601562,-0.0,-8.89996769615209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,0.0001073841413017,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0001130806704168,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,8.352099393960088e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0001130806704168,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.000536406005267,293.04937744140625,294.1499938964844,270.3500061035156,269.6131286621094,274.9386901855469,270.3500061035156,292.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441631941124,2.2720064407621976e-06,0.0011418911162763,-0.0584931038320064,0.0,0.0,0.0,-0.0160765666514635,60.0,-17.202287673950195,-0.0,-8.925575656348884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,0.0001075403342838,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,0.0001132451507146,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711669921875,0.0,0.0,8.36424806038849e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711975097656,0.0,0.0,0.0001132451507146,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0005371862789615,293.04736328125,294.1499938964844,270.3500061035156,269.6131286621094,274.89215087890625,270.3500061035156,292.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.29146758101706e-06,0.0011435359483584,-0.0590005256235599,0.0,0.0,0.0,-0.0161730460822582,60.0,-17.222185134887695,-0.0,-8.95156020419563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001078584245988,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,8.388988499063998e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0005387751734815,293.0432434082031,294.1499938964844,270.3500061035156,269.6131286621094,274.8001708984375,270.3500061035156,292.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.331099494767841e-06,0.001146885449998,-0.060033731162548,0.0,0.0,0.0,-0.0163695234805345,60.0,-17.262937545776367,-0.0,-9.004592271821823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.0001078584245988,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0001135801139753,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,8.388988499063998e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0679626464844,0.0,0.0,0.0001135801139753,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0005387751734815,293.0432434082031,294.1499938964844,270.3500061035156,269.6131286621094,274.8001708984375,270.3500061035156,292.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492165504023,2.331099494767841e-06,0.001146885449998,-0.060033731162548,0.0,0.0,0.0,-0.0163695234805345,60.0,-17.262937545776367,-0.0,-9.004592271821823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.000113920563308,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.000113920563308,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0005403900868259,293.0390319824219,294.1499938964844,270.3500061035156,269.6131286621094,274.7098083496094,270.3500061035156,292.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3713803329883376e-06,0.0011502897832542,-0.0610836632549762,0.0,0.0,0.0,-0.0165692195296287,60.0,-17.304710388183594,-0.0,-9.058653915872129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06414794921875,0.0,0.0,0.000113920563308,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0646667480469,0.0,0.0,0.000113920563308,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0005403900868259,293.0390319824219,294.1499938964844,270.3500061035156,269.6131286621094,274.7098083496094,270.3500061035156,292.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3713803329883376e-06,0.0011502897832542,-0.0610836632549762,0.0,0.0,0.0,-0.0165692195296287,60.0,-17.304710388183594,-0.0,-9.058653915872129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001085073963622,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001142635155702,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,8.439463999820873e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,0.0001142635155702,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0005420169327408,293.03472900390625,294.1499938964844,270.3500061035156,269.6131286621094,274.6210632324219,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4119583486026386e-06,0.0011537191458046,-0.0621411390602588,0.0,0.0,0.0,-0.0167703889310359,60.0,-17.3470458984375,-0.0,-9.113276888683688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,0.0001085073963622,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0607604980469,0.0,0.0,0.0001142635155702,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,8.439463999820873e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.061279296875,0.0,0.0,0.0001142635155702,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0005420169327408,293.03472900390625,294.1499938964844,270.3500061035156,269.6131286621094,274.6210632324219,270.3500061035156,292.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561311548575,2.4119583486026386e-06,0.0011537191458046,-0.0621411390602588,0.0,0.0,0.0,-0.0167703889310359,60.0,-17.3470458984375,-0.0,-9.113276888683688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001088325443561,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001146059075836,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,8.464753773296252e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0001146059075836,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005436411011032,293.03033447265625,294.1499938964844,270.3500061035156,269.6131286621094,274.5338134765625,270.3500061035156,292.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595955584198,2.4524701984773856e-06,0.0011571430368348,-0.0631966888904571,0.0,0.0,0.0,-0.0169712286442518,60.0,-17.389495849609375,-0.0,-9.167974468482498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0001088325443561,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001146059075836,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,8.464753773296252e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0001146059075836,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0005436411011032,293.03033447265625,294.1499938964844,270.3500061035156,269.6131286621094,274.5338134765625,270.3500061035156,292.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595955584198,2.4524701984773856e-06,0.0011571430368348,-0.0631966888904571,0.0,0.0,0.0,-0.0169712286442518,60.0,-17.389495849609375,-0.0,-9.167974468482498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,0.0001089938668883,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555419921875,0.0,0.0,0.0001147757866419,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,8.47730043460615e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560302734375,0.0,0.0,0.0001147757866419,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0005444469279609,293.0281066894531,294.1499938964844,270.3500061035156,269.6131286621094,274.49078369140625,270.3500061035156,292.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613143142312,2.4725702587602427e-06,0.0011588417692109,-0.0637203231453895,0.0,0.0,0.0,-0.0170708764344453,60.0,-17.410600662231445,-0.0,-9.19517333386466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.000109153908852,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05377197265625,0.0,0.0,0.0001149443196482,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,8.489748870488256e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,0.0001149443196482,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549621582031,0.0,0.0,0.0005452463519759,293.0258483886719,294.1499938964844,270.3500061035156,269.6131286621094,274.4481201171875,270.3500061035156,292.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630195658653,2.492510930096614e-06,0.001160527113825,-0.0642397627234458,0.0,0.0,0.0,-0.0171697344630956,60.0,-17.431550979614258,-0.0,-9.222196695191089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001094683539122,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,8.514205546816811e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0005468170857056,293.021240234375,294.1499938964844,270.3500061035156,269.6131286621094,274.3639221191406,270.3500061035156,292.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.531689915485913e-06,0.0011638381984084,-0.0652601793408393,0.0,0.0,0.0,-0.017363965511322,60.0,-17.47274398803711,-0.0,-9.27540639850122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,0.0001094683539122,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0501403808594,0.0,0.0,0.0001152754484792,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,8.514205546816811e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,0.0001152754484792,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0005468170857056,293.021240234375,294.1499938964844,270.3500061035156,269.6131286621094,274.3639221191406,270.3500061035156,292.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663698824122,2.531689915485913e-06,0.0011638381984084,-0.0652601793408393,0.0,0.0,0.0,-0.017363965511322,60.0,-17.47274398803711,-0.0,-9.27540639850122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,0.0001097722779377,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464172363281,0.0,0.0,0.0001155954960267,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0001155954960267,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0005483352579176,293.0165405273437,294.1499938964844,270.3500061035156,269.6131286621094,274.28125,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696082074195,2.569557864262606e-06,0.0011670385720208,-0.0662462711334228,0.0,0.0,0.0,-0.0175516996532678,60.0,-17.512453079223633,-0.0,-9.326980432433629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,0.0001097722779377,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0464172363281,0.0,0.0,0.0001155954960267,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468444824219,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,0.0001155954960267,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.0005483352579176,293.0165405273437,294.1499938964844,270.3500061035156,269.6131286621094,274.28125,270.3500061035156,292.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696082074195,2.569557864262606e-06,0.0011670385720208,-0.0662462711334228,0.0,0.0,0.0,-0.0175516996532678,60.0,-17.512453079223633,-0.0,-9.326980432433629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,0.0005497885867953,293.0117492675781,294.1499938964844,270.3500061035156,269.6131286621094,274.199951171875,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.605808731459547e-06,0.0011701023904606,-0.0671900734305381,0.0,0.0,0.0,-0.0177314169704914,60.0,-17.550405502319336,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,0.0001100632216548,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.00011590187205,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04302978515625,0.0,0.0,8.560472633689642e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,0.00011590187205,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04376220703125,0.0,0.0,0.0005497885867953,293.0117492675781,294.1499938964844,270.3500061035156,269.6131286621094,274.199951171875,270.3500061035156,292.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727081146091,2.605808731459547e-06,0.0011701023904606,-0.0671900734305381,0.0,0.0,0.0,-0.0177314169704914,60.0,-17.550405502319336,-0.0,-9.376486787004978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001103376125684,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0001161908148787,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161908148787,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0005511592025868,293.0068664550781,294.1499938964844,270.3500061035156,269.6131286621094,274.1201171875,270.3500061035156,292.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756317690014,2.639997092046542e-06,0.001172991702333,-0.0680800154805183,0.0,0.0,0.0,-0.0179009065032005,60.0,-17.585878372192383,-0.0,-9.423295210808649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,0.0001103376125684,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0001161908148787,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391540527344,0.0,0.0,8.581813744967803e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0001161908148787,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0005511592025868,293.0068664550781,294.1499938964844,270.3500061035156,269.6131286621094,274.1201171875,270.3500061035156,292.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756317690014,2.639997092046542e-06,0.001172991702333,-0.0680800154805183,0.0,0.0,0.0,-0.0179009065032005,60.0,-17.585878372192383,-0.0,-9.423295210808649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,0.0001104685507016,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367431640625,0.0,0.0,0.0001163287015515,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,8.591998630436137e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,0.0001163287015515,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0005518132820725,293.00439453125,294.1499938964844,270.3500061035156,269.6131286621094,274.080810546875,270.3500061035156,292.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770268902182,2.6563118353806203e-06,0.0011743705254048,-0.0685046464204788,0.0,0.0,0.0,-0.0179817900061607,60.0,-17.602502822875977,-0.0,-9.445674464814149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,0.0001105942865251,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,0.0001164611094282,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351867675781,0.0,0.0,8.601778245065361e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,0.0001164611094282,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0005524414009414,293.0018920898437,294.1499938964844,270.3500061035156,269.6131286621094,274.0419006347656,270.3500061035156,292.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783665977418,2.671979018487036e-06,0.0011756946332752,-0.0689123794436454,0.0,0.0,0.0,-0.0180594604462385,60.0,-17.618417739868164,-0.0,-9.46718898831023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0001108303913497,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0001167097361758,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,8.620141306892037e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167097361758,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0005536207463592,292.9967956542969,294.1499938964844,270.3500061035156,269.6131286621094,273.96502685546875,270.3500061035156,292.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808823328465,2.7013966246158816e-06,0.0011781809153035,-0.0696778818964958,0.0,0.0,0.0,-0.0182052999734878,60.0,-17.64807891845703,-0.0,-9.507652976026293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0001108303913497,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0307006835937,0.0,0.0,0.0001167097361758,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,8.620141306892037e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.0001167097361758,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0005536207463592,292.9967956542969,294.1499938964844,270.3500061035156,269.6131286621094,273.96502685546875,270.3500061035156,292.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808823328465,2.7013966246158816e-06,0.0011781809153035,-0.0696778818964958,0.0,0.0,0.0,-0.0182052999734878,60.0,-17.64807891845703,-0.0,-9.507652976026293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.0001110462326323,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0001169370370917,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,8.636929123895243e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001169370370917,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0005546989268623,292.9916381835937,294.1499938964844,270.3500061035156,269.6131286621094,273.88970947265625,270.3500061035156,292.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831821175292,2.728290837694658e-06,0.0011804538080468,-0.0703776180744171,0.0,0.0,0.0,-0.0183386299759149,60.0,-17.674243927001953,-0.0,-9.544721280008164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,0.0001110462326323,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,0.0001169370370917,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,8.636929123895243e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270080566406,0.0,0.0,0.0001169370370917,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0005546989268623,292.9916381835937,294.1499938964844,270.3500061035156,269.6131286621094,273.88970947265625,270.3500061035156,292.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831821175292,2.728290837694658e-06,0.0011804538080468,-0.0703776180744171,0.0,0.0,0.0,-0.0183386299759149,60.0,-17.674243927001953,-0.0,-9.544721280008164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0001112410172936,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001171421463368,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,8.652079122839496e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001171421463368,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0005556719261221,292.9863586425781,294.1499938964844,270.3500061035156,269.6131286621094,273.8158264160156,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852574534714,2.7525602490641177e-06,0.0011825049296021,-0.0710089653730392,0.0,0.0,0.0,-0.0184589475393295,60.0,-17.697134017944336,-0.0,-9.578233317597552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0001112410172936,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001171421463368,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227355957031,0.0,0.0,8.652079122839496e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,0.0001171421463368,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0005556719261221,292.9863586425781,294.1499938964844,270.3500061035156,269.6131286621094,273.8158264160156,270.3500061035156,292.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852574534714,2.7525602490641177e-06,0.0011825049296021,-0.0710089653730392,0.0,0.0,0.0,-0.0184589475393295,60.0,-17.697134017944336,-0.0,-9.578233317597552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001114171755034,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0001173276468762,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,8.665780478622764e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001173276468762,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0005565518513321,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7433166503906,270.3500061035156,292.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871344177052,2.774509539449354e-06,0.0011843598913401,-0.0715798959136009,0.0,0.0,0.0,-0.0185677614063024,60.0,-17.716978073120117,-0.0,-9.608592677068373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
