time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0001114171755034,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01806640625,0.0,0.0,0.0001173276468762,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,8.665780478622764e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.0001173276468762,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0005565518513321,292.9809875488281,294.1499938964844,270.3500061035156,269.6131286621094,273.7433166503906,270.3500061035156,292.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871344177052,2.774509539449354e-06,0.0011843598913401,-0.0715798959136009,0.0,0.0,0.0,-0.0185677614063024,60.0,-17.716978073120117,-0.0,-9.608592677068373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0001114985498134,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.015869140625,0.0,0.0,0.0001174133431049,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,8.672109834151343e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01629638671875,0.0,0.0,0.0001174133431049,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.000556958373636,292.978271484375,294.1499938964844,270.3500061035156,269.6131286621094,273.7076416015625,270.3500061035156,292.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880014790222,2.78464904113207e-06,0.0011852168245241,-0.071843609213829,0.0,0.0,0.0,-0.0186180286109447,60.0,-17.72563934326172,-0.0,-9.622633001526992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0001115764971473,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.013671875,0.0,0.0,0.0001174954304588,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,8.67817216203548e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140991210937,0.0,0.0,0.0001174954304588,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0005573477246798,292.9755249023437,294.1499938964844,270.3500061035156,269.6131286621094,273.6723022460937,270.3500061035156,292.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888319859281,2.794361307678628e-06,0.0011860376689583,-0.0720962062478065,0.0,0.0,0.0,-0.0186661779880523,60.0,-17.733699798583984,-0.0,-9.63609210202776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0001117228603106,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001176495497929,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,8.68955539772287e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001176495497929,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0005580788129009,292.9700012207031,294.1499938964844,270.3500061035156,269.6131286621094,273.6026611328125,270.3500061035156,292.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903913691639,2.812597131196526e-06,0.0011875787749886,-0.0725704357028007,0.0,0.0,0.0,-0.0187565833330154,60.0,-17.748153686523438,-0.0,-9.66138742342082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,0.0001117228603106,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001176495497929,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00958251953125,0.0,0.0,8.68955539772287e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0001176495497929,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0005580788129009,292.9700012207031,294.1499938964844,270.3500061035156,269.6131286621094,273.6026611328125,270.3500061035156,292.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903913691639,2.812597131196526e-06,0.0011875787749886,-0.0725704357028007,0.0,0.0,0.0,-0.0187565833330154,60.0,-17.748153686523438,-0.0,-9.66138742342082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0005587502382695,292.96435546875,294.1499938964844,270.3500061035156,269.6131286621094,273.5343322753906,270.3500061035156,292.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.8293454761296744e-06,0.0011889942688867,-0.0730059444904327,0.0,0.0,0.0,-0.0188396163284778,60.0,-17.7606258392334,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001118572763516,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001177910962724,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0050354003906,0.0,0.0,8.70001022121869e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00506591796875,0.0,0.0,0.0001177910962724,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0005587502382695,292.96435546875,294.1499938964844,270.3500061035156,269.6131286621094,273.5343322753906,270.3500061035156,292.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918236268684,2.8293454761296744e-06,0.0011889942688867,-0.0730059444904327,0.0,0.0,0.0,-0.0188396163284778,60.0,-17.7606258392334,-0.0,-9.6846484609614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,0.0001119787630159,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001179190294351,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,8.70945950737223e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001179190294351,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0005593571113422,292.9586486816406,294.1499938964844,270.3500061035156,269.6131286621094,273.46734619140625,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931180488318,2.844482651198632e-06,0.0011902735568583,-0.0733995214104652,0.0,0.0,0.0,-0.01891465857625,60.0,-17.770986557006836,-0.0,-9.705696157880085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,0.0001119787630159,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001179190294351,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004272460937,0.0,0.0,8.70945950737223e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0004577636719,0.0,0.0,0.0001179190294351,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0005593571113422,292.9586486816406,294.1499938964844,270.3500061035156,269.6131286621094,273.46734619140625,270.3500061035156,292.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931180488318,2.844482651198632e-06,0.0011902735568583,-0.0733995214104652,0.0,0.0,0.0,-0.01891465857625,60.0,-17.770986557006836,-0.0,-9.705696157880085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001120870947488,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.0001180331091745,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,8.717885066289455e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001180331091745,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0005598982679657,292.95281982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.4017028808594,270.3500061035156,292.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942723067477,2.857980462067644e-06,0.0011914143105968,-0.0737504437565803,0.0,0.0,0.0,-0.0189815759658813,60.0,-17.779226303100586,-0.0,-9.724483618356317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,0.0001120870947488,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.0001180331091745,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957275390625,0.0,0.0,8.717885066289455e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,0.0001180331091745,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.996337890625,0.0,0.0,0.0005598982679657,292.95281982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.4017028808594,270.3500061035156,292.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942723067477,2.857980462067644e-06,0.0011914143105968,-0.0737504437565803,0.0,0.0,0.0,-0.0189815759658813,60.0,-17.779226303100586,-0.0,-9.724483618356317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001121355599025,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0001180841427412,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,8.721654739929363e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001180841427412,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0005601403536275,292.94989013671875,294.1499938964844,270.3500061035156,269.6131286621094,273.36944580078125,270.3500061035156,292.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947887251153,2.8640195068874164e-06,0.0011919246753677,-0.0739074349403381,0.0,0.0,0.0,-0.0190115142613649,60.0,-17.782413482666016,-0.0,-9.732895023262245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0001121808309108,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9905700683594,0.0,0.0,0.0001181318220915,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,8.725176303414628e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.990966796875,0.0,0.0,0.0001181318220915,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0005603664903901,292.9469299316406,294.1499938964844,270.3500061035156,269.6131286621094,273.3374938964844,270.3500061035156,292.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952710337936,2.869660193027812e-06,0.0011924013961106,-0.0740540772676467,0.0,0.0,0.0,-0.0190394781529903,60.0,-17.785110473632812,-0.0,-9.740755047005224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,0.0001122593603213,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001182145133498,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,8.731283742235973e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0001182145133498,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.000560758751817,292.9409484863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2745361328125,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961078271269,2.8794447644031607e-06,0.0011932282941415,-0.0743084251880645,0.0,0.0,0.0,-0.0190879851579666,60.0,-17.78872299194336,-0.0,-9.754396046446345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,0.0001122593603213,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0001182145133498,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.986083984375,0.0,0.0,8.731283742235973e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9861145019531,0.0,0.0,0.0001182145133498,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866638183594,0.0,0.0,0.000560758751817,292.9409484863281,294.1499938964844,270.3500061035156,269.6131286621094,273.2745361328125,270.3500061035156,292.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961078271269,2.8794447644031607e-06,0.0011932282941415,-0.0743084251880645,0.0,0.0,0.0,-0.0190879851579666,60.0,-17.78872299194336,-0.0,-9.754396046446345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.000112322923087,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001182814448839,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0005610762163996,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2128601074219,270.3500061035156,292.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.887363507397822e-06,0.0011938975658267,-0.0745142698287963,0.0,0.0,0.0,-0.0191272441297769,60.0,-17.78999900817871,-0.0,-9.765443564901945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.000112322923087,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001182814448839,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811706542969,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,0.0005610762163996,292.93487548828125,294.1499938964844,270.3500061035156,269.6131286621094,273.2128601074219,270.3500061035156,292.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.887363507397822e-06,0.0011938975658267,-0.0745142698287963,0.0,0.0,0.0,-0.0191272441297769,60.0,-17.78999900817871,-0.0,-9.765443564901945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0001123902839026,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001183523781946,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,8.741466444917023e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0001183523781946,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0005614127148874,292.9287414550781,294.1499938964844,270.3483581542969,269.612060546875,273.15234375,270.349365234375,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975025990977,2.8957563245057827e-06,0.0011946067679673,-0.0747324228286743,0.0,0.0,0.0,-0.0191688518971204,60.0,-17.790660858154297,-0.0,-9.777158993529157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0001123902839026,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001183523781946,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97613525390625,0.0,0.0,8.741466444917023e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,0.0001183523781946,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0005614127148874,292.9287414550781,294.1499938964844,270.3483581542969,269.612060546875,273.15234375,270.349365234375,292.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975025990977,2.8957563245057827e-06,0.0011946067679673,-0.0747324228286743,0.0,0.0,0.0,-0.0191688518971204,60.0,-17.790660858154297,-0.0,-9.777158993529157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0005618485156446,292.9225158691406,294.1499938964844,270.3436279296875,269.6089172363281,273.09307861328125,270.346435546875,292.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9066259230603464e-06,0.0011955254012718,-0.0750149339437484,0.0,0.0,0.0,-0.0192227382212877,60.0,-17.79554557800293,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0001124775153584,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9707336425781,0.0,0.0,0.0001184442444355,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,8.748251275392249e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001184442444355,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716186523437,0.0,0.0,0.0005618485156446,292.9225158691406,294.1499938964844,270.3436279296875,269.6089172363281,273.09307861328125,270.346435546875,292.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984319426119,2.9066259230603464e-06,0.0011955254012718,-0.0750149339437484,0.0,0.0,0.0,-0.0192227382212877,60.0,-17.79554557800293,-0.0,-9.792342581249613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.00011252805416,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0001184974607895,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684753417969,0.0,0.0,8.752181747695431e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0001184974607895,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,0.0005621009040623,292.9193420410156,294.1499938964844,270.34014892578125,269.6065979003906,273.0638732910156,270.3439636230469,292.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989703634753,2.912922582254396e-06,0.0011960574192926,-0.0751785784959793,0.0,0.0,0.0,-0.0192539524286985,60.0,-17.7999210357666,-0.0,-9.80114336357474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0001125825147028,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,0.0001185548098874,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,8.756417810218409e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659118652344,0.0,0.0,0.0001185548098874,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0005623729666694,292.9161682128906,294.1499938964844,270.33599853515625,269.60382080078125,273.034912109375,270.3408508300781,292.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995505774393,2.919708322224324e-06,0.0011966308811679,-0.075354941189289,0.0,0.0,0.0,-0.0192875936627388,60.0,-17.80545425415039,-0.0,-9.810631951268078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001127026989706,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,0.0001186813678941,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,8.76576523296535e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.960693359375,0.0,0.0,0.0001186813678941,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0005629733204841,292.9097900390625,294.1499938964844,270.3257141113281,269.59698486328125,272.9776916503906,270.33251953125,292.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008310295641,2.9346836072363658e-06,0.0011978964321315,-0.0757440999150276,0.0,0.0,0.0,-0.0193618349730968,60.0,-17.820087432861328,-0.0,-9.83158869871659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,0.0001127026989706,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9603271484375,0.0,0.0,0.0001186813678941,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,8.76576523296535e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.960693359375,0.0,0.0,0.0001186813678941,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0005629733204841,292.9097900390625,294.1499938964844,270.3257141113281,269.59698486328125,272.9776916503906,270.33251953125,292.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008310295641,2.9346836072363658e-06,0.0011978964321315,-0.0757440999150276,0.0,0.0,0.0,-0.0193618349730968,60.0,-17.820087432861328,-0.0,-9.83158869871659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001128347794292,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0005636331043206,292.9032897949219,294.1499938964844,270.3129577636719,269.5884704589844,272.9214172363281,270.32159423828125,292.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9511406864912715e-06,0.001199287129566,-0.0761717408895492,0.0,0.0,0.0,-0.0194434206932783,60.0,-17.838966369628906,-0.0,-9.854645099949266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001128347794292,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0001188204550999,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.955322265625,0.0,0.0,8.776038157520816e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9553527832031,0.0,0.0,0.0001188204550999,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0005636331043206,292.9032897949219,294.1499938964844,270.3129577636719,269.5884704589844,272.9214172363281,270.32159423828125,292.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022382579743,2.9511406864912715e-06,0.001199287129566,-0.0761717408895492,0.0,0.0,0.0,-0.0194434206932783,60.0,-17.838966369628906,-0.0,-9.854645099949266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001129767551901,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001189699614769,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,8.787080878391862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001189699614769,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0005643422482535,292.896728515625,294.1499938964844,270.2980041503906,269.5785217285156,272.86590576171875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037508422508,2.9688305858144304e-06,0.0012007820187136,-0.076631374657154,0.0,0.0,0.0,-0.0195311196148395,60.0,-17.8613224029541,-0.0,-9.879459383910216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,0.0001129767551901,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0001189699614769,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.949951171875,0.0,0.0,8.787080878391862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001189699614769,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0005643422482535,292.896728515625,294.1499938964844,270.2980041503906,269.5785217285156,272.86590576171875,270.30841064453125,292.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037508422508,2.9688305858144304e-06,0.0012007820187136,-0.076631374657154,0.0,0.0,0.0,-0.0195311196148395,60.0,-17.8613224029541,-0.0,-9.879459383910216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001131562166847,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001191589472,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,8.801039075478911e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,0.0001191589472,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0005652387626469,292.8900451660156,294.1499938964844,270.2810363769531,269.56719970703125,272.8111877441406,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056628474965,2.9911923320469214e-06,0.0012026716722175,-0.077212318778038,0.0,0.0,0.0,-0.0196419786661863,60.0,-17.889524459838867,-0.0,-9.910871057172701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001131562166847,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.0001191589472,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,8.801039075478911e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,0.0001191589472,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0005652387626469,292.8900451660156,294.1499938964844,270.2810363769531,269.56719970703125,272.8111877441406,270.2928466796875,292.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056628474965,2.9911923320469214e-06,0.0012026716722175,-0.077212318778038,0.0,0.0,0.0,-0.0196419786661863,60.0,-17.889524459838867,-0.0,-9.910871057172701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001132813777076,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413757324219,0.0,0.0,0.0001192907438962,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,8.810773579170927e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0001192907438962,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0005658639129251,292.8866882324219,294.1499938964844,270.2718811035156,269.5610656738281,272.7840576171875,270.2843933105469,292.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069961521774,3.0067874376982218e-06,0.0012039893772453,-0.0776174217462539,0.0,0.0,0.0,-0.0197192914783954,60.0,-17.90752410888672,-0.0,-9.932806932511085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0001134369449573,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385986328125,0.0,0.0,0.0001194545620819,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,8.822873496683314e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001194545620819,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0005666410434059,292.88330078125,294.1499938964844,270.2622985839844,269.5546875,272.7571105957031,270.2754211425781,291.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086535571143,3.026171953024459e-06,0.0012056273408234,-0.0781209096312522,0.0,0.0,0.0,-0.0198153890669345,60.0,-17.929950714111328,-0.0,-9.960106694961725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0001197651072288,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001197651072288,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.0005681141046807,292.87646484375,294.1499938964844,270.24200439453125,269.5411071777344,272.7035827636719,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0629180400865152e-06,0.0012087328359484,-0.0790751874446868,0.0,0.0,0.0,-0.0199975594878196,60.0,-17.98088836669922,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0001197651072288,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9332580566406,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0001197651072288,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,0.0005681141046807,292.87646484375,294.1499938964844,270.24200439453125,269.5411071777344,272.7035827636719,270.2561950683594,291.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0629180400865152e-06,0.0012087328359484,-0.0790751874446868,0.0,0.0,0.0,-0.0199975594878196,60.0,-17.98088836669922,-0.0,-1.0011959261646552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0001138982261181,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.0001199403195641,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,8.858751243678853e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0001199403195641,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0005689452518709,292.8695373535156,294.1499938964844,270.2203674316406,269.5266418457031,272.65069580078125,270.2354431152344,291.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135689612478,3.0836497444397537e-06,0.0012104853522032,-0.079613484442234,0.0,0.0,0.0,-0.0201003421097993,60.0,-18.02300071716309,-0.0,-1.0041273412753072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,0.0001138982261181,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9272155761719,0.0,0.0,0.0001199403195641,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9275207519531,0.0,0.0,8.858751243678853e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0001199403195641,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92803955078125,0.0,0.0,0.0005689452518709,292.8695373535156,294.1499938964844,270.2203674316406,269.5266418457031,272.65069580078125,270.2354431152344,291.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135689612478,3.0836497444397537e-06,0.0012104853522032,-0.079613484442234,0.0,0.0,0.0,-0.0201003421097993,60.0,-18.02300071716309,-0.0,-1.0041273412753072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.0001139131054515,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.922607421875,0.0,0.0,0.0001199559847009,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,8.859908120939508e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.0001199559847009,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.0005690195830538,292.8639221191406,294.1499938964844,270.2022705078125,269.5145263671875,272.6087951660156,270.218017578125,291.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137279845774,3.085503749389318e-06,0.0012106423964723,-0.0796616151928901,0.0,0.0,0.0,-0.0201095342636108,60.0,-18.042665481567383,-0.0,-1.0043896736533497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001139023152063,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,0.0001199446269311,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,8.859069203026593e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001199446269311,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0005689656245522,292.8625183105469,294.1499938964844,270.1976318359375,269.51141357421875,272.598388671875,270.2135314941406,291.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136130826547,3.084158834099071e-06,0.0012105288915336,-0.0796267017722129,0.0,0.0,0.0,-0.0201028678566217,60.0,-18.045185089111328,-0.0,-1.0041993903087133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.00011379661737,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001198333193315,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,8.850848098518327e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,0.0001198333193315,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0005684376810677,292.8554382324219,294.1499938964844,270.17401123046875,269.4955749511719,272.5467224121094,270.1906433105469,291.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212487113662,3.070987759201671e-06,0.0012094160774722,-0.0792847275733947,0.0,0.0,0.0,-0.0200375728309154,60.0,-18.0472469329834,-0.0,-1.0023364893640976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.00011379661737,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001198333193315,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,8.850848098518327e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.0,0.0001198333193315,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9163513183594,0.0,0.0,0.0005684376810677,292.8554382324219,294.1499938964844,270.17401123046875,269.4955749511719,272.5467224121094,270.1906433105469,291.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212487113662,3.070987759201671e-06,0.0012094160774722,-0.0792847275733947,0.0,0.0,0.0,-0.0200375728309154,60.0,-18.0472469329834,-0.0,-1.0023364893640976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
