time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001136927530751,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,0.0001197239471366,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91290283203125,0.0,0.0,8.842769602779299e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129333496094,0.0,0.0,0.0001197239471366,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0005679188179783,292.8518981933594,294.1499938964844,270.16192626953125,269.4874572753906,272.5211486816406,270.17889404296875,291.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113807024434,3.058044967474416e-06,0.0012083227047696,-0.0789486467838287,0.0,0.0,0.0,-0.0199734102934598,60.0,-18.041492462158203,-0.0,-1.0005074813079773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,0.0001135463244281,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.90966796875,0.0,0.0,0.0001195697477669,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9099426269531,0.0,0.0,8.831380546325818e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90997314453125,0.0,0.0,0.0001195697477669,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.0005671873805113,292.8482971191406,294.1499938964844,270.1496887207031,269.479248046875,272.4957275390625,270.1669921875,291.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098207371309,3.039798912141123e-06,0.0012067809002473,-0.0784748196601867,0.0,0.0,0.0,-0.0198829565197229,60.0,-18.02981376647949,-0.0,-9.979319770536677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001131411409005,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,0.0001191430710605,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799866918707266e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001191430710605,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0005651634419336,292.84112548828125,294.1499938964844,270.1249694824219,269.4626159667969,272.4454040527344,270.1428527832031,291.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055039405822,2.9893101327616023e-06,0.0012025146279484,-0.0771634206175804,0.0,0.0,0.0,-0.0196326579898595,60.0,-17.989164352416992,-0.0,-9.908224996024728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001131411409005,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,0.0001191430710605,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,8.799866918707266e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.90399169921875,0.0,0.0,0.0001191430710605,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9044494628906,0.0,0.0,0.0005651634419336,292.84112548828125,294.1499938964844,270.1249694824219,269.4626159667969,272.4454040527344,270.1428527832031,291.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055039405822,2.9893101327616023e-06,0.0012025146279484,-0.0771634206175804,0.0,0.0,0.0,-0.0196326579898595,60.0,-17.989164352416992,-0.0,-9.908224996024728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126785718952,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001186559675261,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763889491092414e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001186559675261,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.000562852830626,292.8338928222656,294.1499938964844,270.1000061035156,269.4458312988281,272.39581298828125,270.1184387207031,291.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575265102,2.9316715881577693e-06,0.0011976435780525,-0.0756658315658569,0.0,0.0,0.0,-0.0193469114601612,60.0,-17.93094253540039,-0.0,-9.82737162757985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001126785718952,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001186559675261,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,8.763889491092414e-05,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8979797363281,0.0,0.0,0.0001186559675261,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984375,0.0,0.0,0.000562852830626,292.8338928222656,294.1499938964844,270.1000061035156,269.4458312988281,272.39581298828125,270.1184387207031,291.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200575265102,2.9316715881577693e-06,0.0011976435780525,-0.0756658315658569,0.0,0.0,0.0,-0.0193469114601612,60.0,-17.93094253540039,-0.0,-9.82737162757985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,0.0001123093461501,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916320800781,0.0,0.0,0.0001182671476271,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,8.735171286389232e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001182671476271,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0005610084044747,292.8266296386719,294.1499938964844,270.0750427246094,269.42901611328125,272.346923828125,270.0938415527344,291.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966406600549,2.885663434426533e-06,0.0011937549570575,-0.0744700729846954,0.0,0.0,0.0,-0.0191188212484121,60.0,-17.87454605102539,-0.0,-9.76307106270724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,0.0001123093461501,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916320800781,0.0,0.0,0.0001182671476271,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89190673828125,0.0,0.0,8.735171286389232e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001182671476271,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0005610084044747,292.8266296386719,294.1499938964844,270.0750427246094,269.42901611328125,272.346923828125,270.0938415527344,291.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966406600549,2.885663434426533e-06,0.0011937549570575,-0.0744700729846954,0.0,0.0,0.0,-0.0191188212484121,60.0,-17.87454605102539,-0.0,-9.76307106270724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0001179642495117,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001179642495117,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0005595716065727,292.8193054199219,294.1499938964844,270.05029296875,269.4123229980469,272.2987365722656,270.0692749023437,291.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.84982183984539e-06,0.0011907260632142,-0.0735383331775665,0.0,0.0,0.0,-0.0189411342144012,60.0,-17.83338165283203,-0.0,-9.713124882182457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,0.0001120217057177,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8855285644531,0.0,0.0,0.0001179642495117,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88580322265625,0.0,0.0,8.71279917191714e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858337402344,0.0,0.0,0.0001179642495117,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8862609863281,0.0,0.0,0.0005595716065727,292.8193054199219,294.1499938964844,270.05029296875,269.4123229980469,272.2987365722656,270.0692749023437,291.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935759102925,2.84982183984539e-06,0.0011907260632142,-0.0735383331775665,0.0,0.0,0.0,-0.0189411342144012,60.0,-17.83338165283203,-0.0,-9.713124882182457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827209472656,0.0,0.0,0.0001118790751206,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8824462890625,0.0,0.0,0.0001178140591946,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827209472656,0.0,0.0,8.701706246938556e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001178140591946,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831787109375,0.0,0.0,0.0005588591448031,292.8156433105469,294.1499938964844,270.0380859375,269.404052734375,272.2748718261719,270.0570678710937,291.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920561082661,2.832050085999072e-06,0.001189224072732,-0.0730762630701065,0.0,0.0,0.0,-0.0188530292361974,60.0,-17.81463623046875,-0.0,-9.688407232033569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,0.0001117395877372,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8793640136719,0.0,0.0,0.0001176671648863,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.879638671875,0.0,0.0,8.690857066540048e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8796691894531,0.0,0.0,0.0001176671648863,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88006591796875,0.0,0.0,0.000558162399102,292.8119506835937,294.1499938964844,270.0260009765625,269.3959045410156,272.25115966796875,270.0449523925781,291.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905698338523,2.81466918750084e-06,0.0011877552606165,-0.0726243183016777,0.0,0.0,0.0,-0.018766863271594,60.0,-17.796545028686523,-0.0,-9.664263700415177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.000111469089461,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001173823184217,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,8.669817907502875e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001173823184217,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0005568111664615,292.8045349121094,294.1499938964844,270.0023803710937,269.3799133300781,272.20416259765625,270.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876877397298,2.7809639959741617e-06,0.0011849066941067,-0.0717477723956108,0.0,0.0,0.0,-0.0185997672379016,60.0,-17.76150131225586,-0.0,-9.617529173056029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.000111469089461,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001173823184217,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,8.669817907502875e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0001173823184217,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8738708496094,0.0,0.0,0.0005568111664615,292.8045349121094,294.1499938964844,270.0023803710937,269.3799133300781,272.20416259765625,270.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876877397298,2.7809639959741617e-06,0.0011849066941067,-0.0717477723956108,0.0,0.0,0.0,-0.0185997672379016,60.0,-17.76150131225586,-0.0,-9.617529173056029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001171124677057,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001171124677057,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675842285156,0.0,0.0,0.0005555311217904,292.79705810546875,294.1499938964844,269.9796447753906,269.3645324707031,272.1578674316406,269.9980163574219,291.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849572183564,2.749033001236967e-06,0.0011822081869468,-0.0709172114729881,0.0,0.0,0.0,-0.0184414684772491,60.0,-17.728029251098633,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,0.0001112128302338,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669128417969,0.0,0.0,0.0001171124677057,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671569824219,0.0,0.0,8.649886876810342e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001171124677057,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675842285156,0.0,0.0,0.0005555311217904,292.79705810546875,294.1499938964844,269.9796447753906,269.3645324707031,272.1578674316406,269.9980163574219,291.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849572183564,2.749033001236967e-06,0.0011822081869468,-0.0709172114729881,0.0,0.0,0.0,-0.0184414684772491,60.0,-17.728029251098633,-0.0,-9.573358994430237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001109712538891,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0001168580711237,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,8.631097443867475e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001168580711237,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0005543243605643,292.78955078125,294.1499938964844,269.9580078125,269.349853515625,272.112060546875,269.9757080078125,291.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823831591755,2.718931455092388e-06,0.0011796641629189,-0.0701341107487678,0.0,0.0,0.0,-0.018292237073183,60.0,-17.695846557617188,-0.0,-9.531812850127609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001109712538891,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0001168580711237,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,8.631097443867475e-05,291.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8608703613281,0.0,0.0,0.0001168580711237,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612976074219,0.0,0.0,0.0005543243605643,292.78955078125,294.1499938964844,269.9580078125,269.349853515625,272.112060546875,269.9757080078125,291.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823831591755,2.718931455092388e-06,0.0011796641629189,-0.0701341107487678,0.0,0.0,0.0,-0.018292237073183,60.0,-17.695846557617188,-0.0,-9.531812850127609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,0.000553221150767,292.781982421875,294.1499938964844,269.9377136230469,269.3360900878906,272.0669860839844,269.9547119140625,291.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6914121917798184e-06,0.0011773384176194,-0.069418080151081,0.0,0.0,0.0,-0.0181558094918727,60.0,-17.66571617126465,-0.0,-9.493909658431221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,0.0001107503921957,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.0001166254951385,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8544921875,0.0,0.0,8.613919635536149e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545227050781,0.0,0.0,0.0001166254951385,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549194335937,0.0,0.0,0.000553221150767,292.781982421875,294.1499938964844,269.9377136230469,269.3360900878906,272.0669860839844,269.9547119140625,291.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.6914121917798184e-06,0.0011773384176194,-0.069418080151081,0.0,0.0,0.0,-0.0181558094918727,60.0,-17.66571617126465,-0.0,-9.493909658431221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0001106465715565,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,0.0001165161665994,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,8.605844050180167e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.851318359375,0.0,0.0,0.0001165161665994,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8517150878906,0.0,0.0,0.0005527025205083,292.7781982421875,294.1499938964844,269.9281311035156,269.32958984375,272.0446472167969,269.9446105957031,291.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789235286414,2.6784755391418003e-06,0.0011762450449168,-0.0690814405679702,0.0,0.0,0.0,-0.0180916730314493,60.0,-17.6512508392334,-0.0,-9.47611766832779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,0.0001105500559788,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84783935546875,0.0,0.0,0.0001164145287475,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8480834960937,0.0,0.0,8.598337444709614e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,0.0001164145287475,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485107421875,0.0,0.0,0.0005522203864529,292.7743835449219,294.1499938964844,269.9189758300781,269.3233642578125,272.0224914550781,269.9349365234375,291.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778951156884,2.6664490633265814e-06,0.0011752286227419,-0.0687684714794159,0.0,0.0,0.0,-0.0180320516228675,60.0,-17.63744354248047,-0.0,-9.45959186537948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001103761678677,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414001464844,0.0,0.0,0.0001162314219982,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,8.584813622292131e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001162314219982,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0005513518117368,292.7667236328125,294.1499938964844,269.9020080566406,269.31182861328125,271.97857666015625,269.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760423658415,2.644783307914622e-06,0.0011733975261449,-0.0682045891880989,0.0,0.0,0.0,-0.0179246421903371,60.0,-17.611562728881836,-0.0,-9.42985778351613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001103761678677,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414001464844,0.0,0.0,0.0001162314219982,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,8.584813622292131e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8416442871094,0.0,0.0,0.0001162314219982,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.0005513518117368,292.7667236328125,294.1499938964844,269.9020080566406,269.31182861328125,271.97857666015625,269.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760423658415,2.644783307914622e-06,0.0011733975261449,-0.0682045891880989,0.0,0.0,0.0,-0.0179246421903371,60.0,-17.611562728881836,-0.0,-9.42985778351613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001102328824345,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348999023437,0.0,0.0,0.0001160805331892,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,8.573669038014486e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001160805331892,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,0.0005506360903382,292.7590026855469,294.1499938964844,269.88702392578125,269.3016662597656,271.935302734375,269.90020751953125,291.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745154624804,2.626929244797793e-06,0.0011718885507434,-0.0677398741245269,0.0,0.0,0.0,-0.0178361292928457,60.0,-17.588682174682617,-0.0,-9.405390244410229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001102328824345,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348999023437,0.0,0.0,0.0001160805331892,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,8.573669038014486e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,0.0001160805331892,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83551025390625,0.0,0.0,0.0005506360903382,292.7590026855469,294.1499938964844,269.88702392578125,269.3016662597656,271.935302734375,269.90020751953125,291.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745154624804,2.626929244797793e-06,0.0011718885507434,-0.0677398741245269,0.0,0.0,0.0,-0.0178361292928457,60.0,-17.588682174682617,-0.0,-9.405390244410229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.000110121029138,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159627499873,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,8.564969175495207e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0001159627499873,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0005500773550011,292.7512512207031,294.1499938964844,269.8742980957031,269.29296875,271.89276123046875,269.8858947753906,291.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733236024156,2.612992147987825e-06,0.0011707106605172,-0.0673770755529403,0.0,0.0,0.0,-0.017767034471035,60.0,-17.56922149658203,-0.0,-9.386312171955069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,0.000110121029138,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82830810546875,0.0,0.0,0.0001159627499873,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,8.564969175495207e-05,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285827636719,0.0,0.0,0.0001159627499873,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0005500773550011,292.7512512207031,294.1499938964844,269.8742980957031,269.29296875,271.89276123046875,269.8858947753906,291.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733236024156,2.612992147987825e-06,0.0011707106605172,-0.0673770755529403,0.0,0.0,0.0,-0.017767034471035,60.0,-17.56922149658203,-0.0,-9.386312171955069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001100448862416,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158825616585,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,8.559046545997262e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0001158825616585,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.000549696967937,292.743408203125,294.1499938964844,269.864013671875,269.2859802246094,271.85089111328125,269.87371826171875,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725121876224,2.6035042992589297e-06,0.0011699086753651,-0.0671300813555717,0.0,0.0,0.0,-0.0177199970930814,60.0,-17.553138732910156,-0.0,-9.373335529971882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,0.0001100448862416,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8217163085937,0.0,0.0,0.0001158825616585,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219299316406,0.0,0.0,8.559046545997262e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,0.0001158825616585,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,0.000549696967937,292.743408203125,294.1499938964844,269.864013671875,269.2859802246094,271.85089111328125,269.87371826171875,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725121876224,2.6035042992589297e-06,0.0011699086753651,-0.0671300813555717,0.0,0.0,0.0,-0.0177199970930814,60.0,-17.553138732910156,-0.0,-9.373335529971882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.818603515625,0.0,0.0,0.0001100204826798,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8183898925781,0.0,0.0,0.0001158568629762,291.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.818603515625,0.0,0.0,8.557148248655722e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,0.0001158568629762,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8190002441406,0.0,0.0,0.000549575081095,292.739501953125,294.1499938964844,269.8598327636719,269.2831420898437,271.8302001953125,269.8685302734375,291.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722519993782,2.600463403723552e-06,0.0011696516303345,-0.0670509114861488,0.0,0.0,0.0,-0.0177049208432436,60.0,-17.546497344970703,-0.0,-9.36917814442495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152770996094,0.0,0.0,0.0001100061272154,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0001158417508122,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81524658203125,0.0,0.0,8.556032116757706e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152770996094,0.0,0.0,0.0001158417508122,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8156433105469,0.0,0.0,0.0005495033692568,292.73553466796875,294.1499938964844,269.8563842773437,269.28076171875,271.80975341796875,269.864013671875,291.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720991460606,2.598675109766191e-06,0.0011695004068315,-0.0670043602585792,0.0,0.0,0.0,-0.0176960546523332,60.0,-17.540863037109375,-0.0,-9.366733877413937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001100056906579,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80828857421875,0.0,0.0,0.0001158412924269,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,8.555997919756919e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001158412924269,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0005495012155734,292.72760009765625,294.1499938964844,269.85162353515625,269.27752685546875,271.7693176269531,269.8569030761719,291.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720942566171,2.5986200853367336e-06,0.0011694956338033,-0.0670029297471046,0.0,0.0,0.0,-0.0176957827061414,60.0,-17.53230857849121,-0.0,-9.36665927042668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001100056906579,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80828857421875,0.0,0.0,0.0001158412924269,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,8.555997919756919e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.0001158412924269,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80889892578125,0.0,0.0,0.0005495012155734,292.72760009765625,294.1499938964844,269.85162353515625,269.27752685546875,271.7693176269531,269.8569030761719,291.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720942566171,2.5986200853367336e-06,0.0011694956338033,-0.0670029297471046,0.0,0.0,0.0,-0.0176957827061414,60.0,-17.53230857849121,-0.0,-9.36665927042668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001100461595342,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001158839004347,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,8.559145499020815e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001158839004347,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0005497033707797,292.7196044921875,294.1499938964844,269.8500061035156,269.27642822265625,271.7296447753906,269.8526916503906,291.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725252261385,2.603662096589688e-06,0.0011699215974658,-0.0671341866254806,0.0,0.0,0.0,-0.017720777541399,60.0,-17.527603149414062,-0.0,-9.373551534963553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001100461595342,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,0.0001158839004347,291.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,8.559145499020815e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,0.0001158839004347,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0005497033707797,292.7196044921875,294.1499938964844,269.8500061035156,269.27642822265625,271.7296447753906,269.8526916503906,291.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725252261385,2.603662096589688e-06,0.0011699215974658,-0.0671341866254806,0.0,0.0,0.0,-0.017720777541399,60.0,-17.527603149414062,-0.0,-9.373551534963553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,0.0005499818944372,292.7115478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.6908264160156,269.8510437011719,291.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.61060927186918e-06,0.0011705087963491,-0.0673150420188903,0.0,0.0,0.0,-0.0177552178502082,60.0,-17.525632858276367,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7946472167969,0.0,0.0,0.0001159426174126,291.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,0.0005499818944372,292.7115478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.6908264160156,269.8510437011719,291.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.61060927186918e-06,0.0011705087963491,-0.0673150420188903,0.0,0.0,0.0,-0.0177552178502082,60.0,-17.525632858276367,-0.0,-9.383052201883404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001101549787563,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001159984967671,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.567609620513394e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001159984967671,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,0.0005502469139173,292.70343017578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6527404785156,269.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736847227439,2.617220388856367e-06,0.0011710674734786,-0.0674871429800987,0.0,0.0,0.0,-0.0177879929542541,60.0,-17.52400779724121,-0.0,-9.392098121452365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001101549787563,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877197265625,0.0,0.0,0.0001159984967671,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.567609620513394e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001159984967671,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882995605469,0.0,0.0,0.0005502469139173,292.70343017578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6527404785156,269.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736847227439,2.617220388856367e-06,0.0011710674734786,-0.0674871429800987,0.0,0.0,0.0,-0.0177879929542541,60.0,-17.52400779724121,-0.0,-9.392098121452365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001101804591598,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78424072265625,0.0,0.0,0.0001160253232228,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,8.569590863771737e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,0.0001160253232228,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7848205566406,0.0,0.0,0.0005503742140717,292.6993408203125,294.1499938964844,269.8500061035156,269.27642822265625,271.634033203125,269.8502197265625,291.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739562032744,2.6203949801129056e-06,0.0011713358107954,-0.0675697773694992,0.0,0.0,0.0,-0.0178037323057651,60.0,-17.5230655670166,-0.0,-9.396443090281537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
