time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809753417969,0.0,0.0,0.0001102049645851,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0001160511383204,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809753417969,0.0,0.0,8.571497164666653e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7809753417969,0.0,0.0,0.0001160511383204,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78131103515625,0.0,0.0,0.0005504966247826,292.6952514648437,294.1499938964844,269.8500061035156,269.27642822265625,271.615478515625,269.8501281738281,291.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742173228412,2.623449063321459e-06,0.0011715939035639,-0.0676492750644683,0.0,0.0,0.0,-0.0178188718855381,60.0,-17.522016525268555,-0.0,-9.400623923738749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001102519236155,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005784524,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,8.575149695388973e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001161005784524,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,0.0005507312016561,292.6869812011719,294.1499938964844,269.8500061035156,269.27642822265625,271.5790100097656,269.8500671386719,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747176758944,2.629299160616938e-06,0.0011720883194357,-0.0678015574812889,0.0,0.0,0.0,-0.0178478751331567,60.0,-17.51958465576172,-0.0,-9.40863600362718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001102519236155,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0001161005784524,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,8.575149695388973e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77392578125,0.0,0.0,0.0001161005784524,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7742614746094,0.0,0.0,0.0005507312016561,292.6869812011719,294.1499938964844,269.8500061035156,269.27642822265625,271.5790100097656,269.8500671386719,291.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747176758944,2.629299160616938e-06,0.0011720883194357,-0.0678015574812889,0.0,0.0,0.0,-0.0178478751331567,60.0,-17.51958465576172,-0.0,-9.40863600362718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001102965979953,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001161476320703,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,8.578624692745507e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001161476320703,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0005509543698281,292.6786804199219,294.1499938964844,269.8500061035156,269.27642822265625,271.543212890625,269.8500061035156,291.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751936981454,2.6348657229391392e-06,0.0011725587537512,-0.0679464563727378,0.0,0.0,0.0,-0.0178754720836877,60.0,-17.516761779785156,-0.0,-9.416262258810093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0001102965979953,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001161476320703,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,8.578624692745507e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.766845703125,0.0,0.0,0.0001161476320703,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0005509543698281,292.6786804199219,294.1499938964844,269.8500061035156,269.27642822265625,271.543212890625,269.8500061035156,291.654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751936981454,2.6348657229391392e-06,0.0011725587537512,-0.0679464563727378,0.0,0.0,0.0,-0.0178754720836877,60.0,-17.516761779785156,-0.0,-9.416262258810093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001103391259675,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924155894,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,8.581932343076915e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001161924155894,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,0.0005511667695827,292.6703186035156,294.1499938964844,269.8500061035156,269.27642822265625,271.5082092285156,269.8500061035156,291.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756467865779,2.640164666445344e-06,0.0011730066034942,-0.0680843815207481,0.0,0.0,0.0,-0.0179017428308725,60.0,-17.513561248779297,-0.0,-9.423525426655033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,0.0001103391259675,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7594299316406,0.0,0.0,0.0001161924155894,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596435546875,0.0,0.0,8.581932343076915e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7596740722656,0.0,0.0,0.0001161924155894,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7599792480469,0.0,0.0,0.0005511667695827,292.6703186035156,294.1499938964844,269.8500061035156,269.27642822265625,271.5082092285156,269.8500061035156,291.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756467865779,2.640164666445344e-06,0.0011730066034942,-0.0680843815207481,0.0,0.0,0.0,-0.0179017428308725,60.0,-17.513561248779297,-0.0,-9.423525426655033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001103800605051,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0001162355183623,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,8.58511557453312e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001162355183623,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0005513712530955,292.6618957519531,294.1499938964844,269.8500061035156,269.27642822265625,271.473876953125,269.8500061035156,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760828783735,2.645264885359211e-06,0.001173437689431,-0.0682171210646629,0.0,0.0,0.0,-0.0179270263761281,60.0,-17.510074615478516,-0.0,-9.430517877717649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001103800605051,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0001162355183623,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,8.58511557453312e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75244140625,0.0,0.0,0.0001162355183623,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75274658203125,0.0,0.0,0.0005513712530955,292.6618957519531,294.1499938964844,269.8500061035156,269.27642822265625,271.473876953125,269.8500061035156,291.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760828783735,2.645264885359211e-06,0.001173437689431,-0.0682171210646629,0.0,0.0,0.0,-0.0179270263761281,60.0,-17.510074615478516,-0.0,-9.430517877717649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,0.0001104010370909,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0001162576081696,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.748779296875,0.0,0.0,8.586747571825981e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.0001162576081696,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0005514760268852,292.6576538085937,294.1499938964844,269.8500061035156,269.27642822265625,271.4570007324219,269.8500061035156,291.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763063957914,2.647878545758431e-06,0.0011736585292965,-0.0682851523160934,0.0,0.0,0.0,-0.0179399829357862,60.0,-17.508329391479492,-0.0,-9.43410256581956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451477050781,0.0,0.0,0.0001104327311622,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0001162909829872,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451477050781,0.0,0.0,8.589212666265666e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7451477050781,0.0,0.0,0.0001162909829872,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,0.0005516343517228,292.6534118652344,294.1499938964844,269.8500061035156,269.27642822265625,271.4402770996094,269.8500061035156,291.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766440002247,2.651827344379853e-06,0.0011739921756088,-0.0683879256248474,0.0,0.0,0.0,-0.0179595593363046,60.0,-17.50731086730957,-0.0,-9.439519743636993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.000110539025627,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001164029163192,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,8.597479609306902e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.0001164029163192,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0005521653220057,292.6448669433594,294.1499938964844,269.8500061035156,269.27642822265625,271.4073181152344,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777763720601,2.6650711788533954e-06,0.0011751112760975,-0.0687326118350029,0.0,0.0,0.0,-0.0180252157151699,60.0,-17.510271072387695,-0.0,-9.45769969007415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.000110539025627,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001164029163192,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,8.597479609306902e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378234863281,0.0,0.0,0.0001164029163192,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7381286621094,0.0,0.0,0.0005521653220057,292.6448669433594,294.1499938964844,269.8500061035156,269.27642822265625,271.4073181152344,269.8500061035156,291.60357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777763720601,2.6650711788533954e-06,0.0011751112760975,-0.0687326118350029,0.0,0.0,0.0,-0.0180252157151699,60.0,-17.510271072387695,-0.0,-9.45769969007415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001106668205466,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001165374924312,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,8.607419295003638e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0001165374924312,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0005528036854229,292.6362609863281,294.1499938964844,269.8500061035156,269.27642822265625,271.375,269.8500061035156,291.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791379656642,2.680994612092036e-06,0.0011764569208025,-0.069146990776062,0.0,0.0,0.0,-0.0181041564792394,60.0,-17.518136978149414,-0.0,-9.479580853621884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,0.0001106668205466,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0001165374924312,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303771972656,0.0,0.0,8.607419295003638e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304077148437,0.0,0.0,0.0001165374924312,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730712890625,0.0,0.0,0.0005528036854229,292.6362609863281,294.1499938964844,269.8500061035156,269.27642822265625,271.375,269.8500061035156,291.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791379656642,2.680994612092036e-06,0.0011764569208025,-0.069146990776062,0.0,0.0,0.0,-0.0181041564792394,60.0,-17.518136978149414,-0.0,-9.479580853621884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0001107777570723,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001166543152066,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,8.616047853138298e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0001166543152066,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533578223548,292.6275939941406,294.1499938964844,269.8500061035156,269.27642822265625,271.34332275390625,269.8500061035156,291.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180320046842,2.6948168851959053e-06,0.0011776252649724,-0.0695066750049591,0.0,0.0,0.0,-0.0181726831942796,60.0,-17.5263729095459,-0.0,-9.498594977230824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0001107777570723,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0001166543152066,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,8.616047853138298e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7229309082031,0.0,0.0,0.0001166543152066,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0005533578223548,292.6275939941406,294.1499938964844,269.8500061035156,269.27642822265625,271.34332275390625,269.8500061035156,291.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180320046842,2.6948168851959053e-06,0.0011776252649724,-0.0695066750049591,0.0,0.0,0.0,-0.0181726831942796,60.0,-17.5263729095459,-0.0,-9.498594977230824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001108458236558,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.0001167259906651,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,8.621341839898378e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001167259906651,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0005536978715099,292.6188659667969,294.1499938964844,269.8500061035156,269.27642822265625,271.3122863769531,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810454307124,2.703297923289938e-06,0.0011783421505242,-0.0697273537516594,0.0,0.0,0.0,-0.0182147286832332,60.0,-17.530189514160156,-0.0,-9.510271326007569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001108458236558,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7152099609375,0.0,0.0,0.0001167259906651,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,8.621341839898378e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71539306640625,0.0,0.0,0.0001167259906651,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7156982421875,0.0,0.0,0.0005536978715099,292.6188659667969,294.1499938964844,269.8500061035156,269.27642822265625,271.3122863769531,269.8500061035156,291.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810454307124,2.703297923289938e-06,0.0011783421505242,-0.0697273537516594,0.0,0.0,0.0,-0.0182147286832332,60.0,-17.530189514160156,-0.0,-9.510271326007569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001108602955355,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001167412337963,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,8.622467430541292e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71160888671875,0.0,0.0,0.0001167412337963,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0005537701654247,292.6144714355469,294.1499938964844,269.8500061035156,269.27642822265625,271.2969665527344,269.8500061035156,291.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811996810138,2.705101223909878e-06,0.0011784946545958,-0.0697742775082588,0.0,0.0,0.0,-0.0182236693799495,60.0,-17.529699325561523,-0.0,-9.51275467286905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,0.0001108590149669,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,0.0001167398804682,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7077941894531,0.0,0.0,8.622367749921978e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70782470703125,0.0,0.0,0.0001167398804682,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0005537637043744,292.6100769042969,294.1499938964844,269.8500061035156,269.27642822265625,271.2818298339844,269.8500061035156,291.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811860604211,2.7049409254686907e-06,0.0011784811504185,-0.0697701051831245,0.0,0.0,0.0,-0.0182228758931159,60.0,-17.526845932006836,-0.0,-9.512533694078229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001108145588659,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0001166930669569,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,8.618910214863718e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001166930669569,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.000553541642148,292.60125732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.25201416015625,269.8500061035156,291.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807125993072,2.6994014206138672e-06,0.0011780131608247,-0.0696259662508964,0.0,0.0,0.0,-0.0181954130530357,60.0,-17.51490592956543,-0.0,-9.504905307267109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001108145588659,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999816894531,0.0,0.0,0.0001166930669569,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,8.618910214863718e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001953125,0.0,0.0,0.0001166930669569,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7004699707031,0.0,0.0,0.000553541642148,292.60125732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.25201416015625,269.8500061035156,291.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807125993072,2.6994014206138672e-06,0.0011780131608247,-0.0696259662508964,0.0,0.0,0.0,-0.0181954130530357,60.0,-17.51490592956543,-0.0,-9.504905307267109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0001107267162296,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,0.0001166005604318,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,8.612078090663999e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001166005604318,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005531028728,292.5923767089844,294.1499938964844,269.8500061035156,269.27642822265625,271.22283935546875,269.8500061035156,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797767365351,2.6884563339990564e-06,0.0011770882410928,-0.0693411603569984,0.0,0.0,0.0,-0.0181411523371934,60.0,-17.49459457397461,-0.0,-9.48984251181173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,0.0001107267162296,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,0.0001166005604318,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6924743652344,0.0,0.0,8.612078090663999e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0001166005604318,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005531028728,292.5923767089844,294.1499938964844,269.8500061035156,269.27642822265625,271.22283935546875,269.8500061035156,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797767365351,2.6884563339990564e-06,0.0011770882410928,-0.0693411603569984,0.0,0.0,0.0,-0.0181411523371934,60.0,-17.49459457397461,-0.0,-9.48984251181173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0001106123309,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0001164801142294,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,8.603181777289137e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001164801142294,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525315064005,292.5834655761719,294.1499938964844,269.8500061035156,269.27642822265625,271.1943054199219,269.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785581009462,2.6742038699012483e-06,0.0011758838081732,-0.0689702779054641,0.0,0.0,0.0,-0.0180704966187477,60.0,-17.468982696533203,-0.0,-9.470246453702202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,0.0001106123309,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845703125,0.0,0.0,0.0001164801142294,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68475341796875,0.0,0.0,8.603181777289137e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6847839355469,0.0,0.0,0.0001164801142294,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68505859375,0.0,0.0,0.0005525315064005,292.5834655761719,294.1499938964844,269.8500061035156,269.27642822265625,271.1943054199219,269.8500061035156,291.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785581009462,2.6742038699012483e-06,0.0011758838081732,-0.0689702779054641,0.0,0.0,0.0,-0.0180704966187477,60.0,-17.468982696533203,-0.0,-9.470246453702202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,0.0001104557086364,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0001163151828222,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,8.59099964145571e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001163151828222,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517491372302,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1664123535156,269.8500061035156,291.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768894037231,2.654688387337956e-06,0.0011742346687242,-0.068462386727333,0.0,0.0,0.0,-0.0179737471044063,60.0,-17.43777084350586,-0.0,-9.443445492252069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,0.0001104557086364,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,0.0001163151828222,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769714355469,0.0,0.0,8.59099964145571e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677001953125,0.0,0.0,0.0001163151828222,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6772766113281,0.0,0.0,0.0005517491372302,292.57452392578125,294.1499938964844,269.8500061035156,269.27642822265625,271.1664123535156,269.8500061035156,291.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768894037231,2.654688387337956e-06,0.0011742346687242,-0.068462386727333,0.0,0.0,0.0,-0.0179737471044063,60.0,-17.43777084350586,-0.0,-9.443445492252069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,0.000110356377263,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67291259765625,0.0,0.0,0.0001162105763796,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,8.583273302065209e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.673095703125,0.0,0.0,0.0001162105763796,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733703613281,0.0,0.0,0.0005512529751285,292.5700378417969,294.1499938964844,269.8500061035156,269.27642822265625,271.1526794433594,269.8500061035156,291.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758310720324,2.642311301315204e-06,0.0011731887934729,-0.0681402459740638,0.0,0.0,0.0,-0.0179123878479003,60.0,-17.419334411621094,-0.0,-9.426467784123817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6691589355469,0.0,0.0,0.0001102419482776,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66900634765625,0.0,0.0,0.0001160900792456,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6691589355469,0.0,0.0,8.57437335071154e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.669189453125,0.0,0.0,0.0001160900792456,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0005506813758984,292.5655212402344,294.1499938964844,269.8500061035156,269.27642822265625,271.1391296386719,269.8500061035156,291.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746119707822,2.628053380249185e-06,0.001171983894892,-0.0677691251039505,0.0,0.0,0.0,-0.0178417023271322,60.0,-17.398723602294922,-0.0,-9.406929279975884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001099708242691,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001158045779448,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,8.553286897949874e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001158045779448,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493270582519,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1124267578125,269.8500061035156,291.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717233574017,2.594271791167557e-06,0.0011691291583701,-0.0668897181749343,0.0,0.0,0.0,-0.0176742300391197,60.0,-17.351272583007812,-0.0,-9.360717001527521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001099708242691,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611633300781,0.0,0.0,0.0001158045779448,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66131591796875,0.0,0.0,8.553286897949874e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6613464355469,0.0,0.0,0.0001158045779448,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0005493270582519,292.5565185546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1124267578125,269.8500061035156,291.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717233574017,2.594271791167557e-06,0.0011691291583701,-0.0668897181749343,0.0,0.0,0.0,-0.0176742300391197,60.0,-17.351272583007812,-0.0,-9.360717001527521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001096536580007,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001154705823864,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,8.528617763658985e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001154705823864,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477427039295,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08642578125,269.8500061035156,291.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683440534397,2.5547526547597954e-06,0.0011657893192023,-0.0658607557415962,0.0,0.0,0.0,-0.0174783114343881,60.0,-17.29497528076172,-0.0,-9.306799597652572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001096536580007,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532897949219,0.0,0.0,0.0001154705823864,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534423828125,0.0,0.0,8.528617763658985e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.0001154705823864,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6537475585937,0.0,0.0,0.0005477427039295,292.5474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.08642578125,269.8500061035156,291.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683440534397,2.5547526547597954e-06,0.0011657893192023,-0.0658607557415962,0.0,0.0,0.0,-0.0174783114343881,60.0,-17.29497528076172,-0.0,-9.306799597652572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001151165488408,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001151165488408,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460633547045,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0609436035156,269.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.512862238290836e-06,0.0011622491292655,-0.064769834280014,0.0,0.0,0.0,-0.0172706376761198,60.0,-17.23404312133789,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001093174578272,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6453857421875,0.0,0.0,0.0001151165488408,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,8.502468699589372e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64556884765625,0.0,0.0,0.0001151165488408,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6458435058594,0.0,0.0,0.0005460633547045,292.5384216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.0609436035156,269.8500061035156,291.4520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647619539871,2.512862238290836e-06,0.0011622491292655,-0.064769834280014,0.0,0.0,0.0,-0.0172706376761198,60.0,-17.23404312133789,-0.0,-9.249816912415556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,0.0001090006262529,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001147829098044,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001147829098044,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444806884042,292.5293273925781,294.1499938964844,269.8500061035156,269.27642822265625,271.0360717773437,269.8500061035156,291.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613860260695,2.4733858481340576e-06,0.0011589125497266,-0.0637415722012519,0.0,0.0,0.0,-0.0170749295502901,60.0,-17.172565460205078,-0.0,-9.19627751727603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,0.0001090006262529,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001147829098044,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376647949219,0.0,0.0,0.0001147829098044,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0005444806884042,292.5293273925781,294.1499938964844,269.8500061035156,269.27642822265625,271.0360717773437,269.8500061035156,291.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613860260695,2.4733858481340576e-06,0.0011589125497266,-0.0637415722012519,0.0,0.0,0.0,-0.0170749295502901,60.0,-17.172565460205078,-0.0,-9.19627751727603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.000108865693619,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335144042969,0.0,0.0,0.0001146408176282,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,8.467331645078957e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0001146408176282,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339416503906,0.0,0.0,0.0005438067018985,292.5247802734375,294.1499938964844,269.8500061035156,269.27642822265625,271.0238647460937,269.8500061035156,291.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599481804296,2.4565736111981096e-06,0.0011574915843084,-0.0633035898208618,0.0,0.0,0.0,-0.0169915799051523,60.0,-17.144075393676758,-0.0,-9.173523807248785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,8.457774674752727e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62969970703125,0.0,0.0,0.000114511421998,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,0.0005431929021142,292.5202331542969,294.1499938964844,269.8500061035156,269.27642822265625,271.0118103027344,269.8500061035156,291.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4412634047621395e-06,0.0011561976280063,-0.0629047080874443,0.0,0.0,0.0,-0.0169156789779663,60.0,-17.117788314819336,-0.0,-9.152826407898829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
