time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0001084968098439,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001142523688031,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,8.438641089014709e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0001142523688031,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.000541964021977,292.5111083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.9881286621094,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560177663341,2.410611841696664e-06,0.001153607154265,-0.0621060505509376,0.0,0.0,0.0,-0.0167637225240468,60.0,-17.06781768798828,-0.0,-9.111461451993821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0001084968098439,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215515136719,0.0,0.0,0.0001142523688031,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,8.438641089014709e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217041015625,0.0,0.0,0.0001142523688031,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219787597656,0.0,0.0,0.000541964021977,292.5111083984375,294.1499938964844,269.8500061035156,269.27642822265625,270.9881286621094,269.8500061035156,291.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560177663341,2.410611841696664e-06,0.001153607154265,-0.0621060505509376,0.0,0.0,0.0,-0.0167637225240468,60.0,-17.06781768798828,-0.0,-9.111461451993821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503440557,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001139928208431,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,8.41947112348862e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001139928208431,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.000540732871741,292.501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9649963378906,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533916695043,2.3799025257176254e-06,0.0011510117910802,-0.0613057650625705,0.0,0.0,0.0,-0.0166114773601293,60.0,-17.019018173217773,-0.0,-9.07011141748626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001082503440557,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,0.0001139928208431,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6136779785156,0.0,0.0,8.41947112348862e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137084960937,0.0,0.0,0.0001139928208431,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61395263671875,0.0,0.0,0.000540732871741,292.501953125,294.1499938964844,269.8500061035156,269.27642822265625,270.9649963378906,269.8500061035156,291.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533916695043,2.3799025257176254e-06,0.0011510117910802,-0.0613057650625705,0.0,0.0,0.0,-0.0166114773601293,60.0,-17.019018173217773,-0.0,-9.07011141748626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.000108003601781,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001137329963967,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,8.40028005768545e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001137329963967,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0005395003827288,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9424133300781,269.8500061035156,291.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507626622915,2.349159558434621e-06,0.0011484135175123,-0.0605044960975647,0.0,0.0,0.0,-0.0164590682834386,60.0,-16.97041893005371,-0.0,-9.028810410427469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.000108003601781,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6054992675781,0.0,0.0,0.0001137329963967,291.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,8.40028005768545e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60565185546875,0.0,0.0,0.0001137329963967,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0005395003827288,292.4927978515625,294.1499938964844,269.8500061035156,269.27642822265625,270.9424133300781,269.8500061035156,291.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507626622915,2.349159558434621e-06,0.0011484135175123,-0.0605044960975647,0.0,0.0,0.0,-0.0164590682834386,60.0,-16.97041893005371,-0.0,-9.028810410427469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.9203186035156,269.8500061035156,291.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.318371116416529e-06,0.0011458114022389,-0.059701919555664,0.0,0.0,0.0,-0.0163064319640398,60.0,-16.921863555908203,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001077564957085,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5974426269531,0.0,0.0,0.0001134727790486,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,8.381060615647584e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5975952148437,0.0,0.0,0.0001134727790486,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0005382660310715,292.4836120605469,294.1499938964844,269.8500061035156,269.27642822265625,270.9203186035156,269.8500061035156,291.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148129813373,2.318371116416529e-06,0.0011458114022389,-0.059701919555664,0.0,0.0,0.0,-0.0163064319640398,60.0,-16.921863555908203,-0.0,-8.987542798877257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0001076328480849,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0001133425685111,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,8.371443254873157e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935363769531,0.0,0.0,0.0001133425685111,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937805175781,0.0,0.0,0.0005376483313739,292.47900390625,294.1499938964844,269.8500061035156,269.27642822265625,270.9094543457031,269.8500061035156,291.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468123411759,2.3029649582895217e-06,0.0011445094132795,-0.0593002773821353,0.0,0.0,0.0,-0.0162300541996955,60.0,-16.8975887298584,-0.0,-8.966928533027385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,0.0001075078980647,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.0001132109900936,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,8.361725485883653e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895080566406,0.0,0.0,0.0001132109900936,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897216796875,0.0,0.0,0.0005370242288336,292.4743957519531,294.1499938964844,269.8500061035156,269.27642822265625,270.8987121582031,269.8500061035156,291.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454810155555,2.287396910105599e-06,0.0011431936873123,-0.0588943883776664,0.0,0.0,0.0,-0.016152873635292,60.0,-16.873245239257812,-0.0,-8.946120999553386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001129407974076,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,8.341768989339471e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407974076,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0005357424961403,292.46514892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8775329589844,269.8500061035156,291.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142747234553,2.2554281713382807e-06,0.001140491804108,-0.0580608062446117,0.0,0.0,0.0,-0.0159943867474794,60.0,-16.8239688873291,-0.0,-8.90346996129665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,0.0001072513114195,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001129407974076,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,8.341768989339471e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5813903808594,0.0,0.0,0.0001129407974076,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,0.0005357424961403,292.46514892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.8775329589844,269.8500061035156,291.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142747234553,2.2554281713382807e-06,0.001140491804108,-0.0580608062446117,0.0,0.0,0.0,-0.0159943867474794,60.0,-16.8239688873291,-0.0,-8.90346996129665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001069796053343,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001126546776504,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.320635970449075e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126546776504,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343852681107,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.8568725585937,269.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398522183299,2.2215749595488887e-06,0.0011376306647434,-0.0571779645979404,0.0,0.0,0.0,-0.0158265568315982,60.0,-16.772815704345703,-0.0,-8.858415156964838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,0.0001069796053343,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5730895996094,0.0,0.0,0.0001126546776504,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732116699219,0.0,0.0,8.320635970449075e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732421875,0.0,0.0,0.0001126546776504,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5734558105469,0.0,0.0,0.0005343852681107,292.4559020996094,294.1499938964844,269.8500061035156,269.27642822265625,270.8568725585937,269.8500061035156,291.3392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398522183299,2.2215749595488887e-06,0.0011376306647434,-0.0571779645979404,0.0,0.0,0.0,-0.0158265568315982,60.0,-16.772815704345703,-0.0,-8.858415156964838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001066924451151,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001123522888519,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,8.298301690956578e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001123522888519,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0005329508567228,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.836669921875,269.8500061035156,291.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367927072569,2.1857968022231944e-06,0.0011346068931743,-0.0562447793781757,0.0,0.0,0.0,-0.0156491845846176,60.0,-16.719648361206055,-0.0,-8.81092319104937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001066924451151,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001123522888519,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,8.298301690956578e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650634765625,0.0,0.0,0.0001123522888519,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5652770996094,0.0,0.0,0.0005329508567228,292.4466552734375,294.1499938964844,269.8500061035156,269.27642822265625,270.836669921875,269.8500061035156,291.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367927072569,2.1857968022231944e-06,0.0011346068931743,-0.0562447793781757,0.0,0.0,0.0,-0.0156491845846176,60.0,-16.719648361206055,-0.0,-8.81092319104937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.000106386229163,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.27448457130231e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314212176017,292.4373474121094,294.1499938964844,269.8500061035156,269.27642822265625,270.81689453125,269.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335300514474,2.147643954231171e-06,0.0011313824215903,-0.0552494972944259,0.0,0.0,0.0,-0.0154600385576486,60.0,-16.663854598999023,-0.0,-8.760419234477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.000106386229163,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567321777344,0.0,0.0,0.0001120298184105,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.27448457130231e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,0.0001120298184105,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5570983886719,0.0,0.0,0.0005314212176017,292.4373474121094,294.1499938964844,269.8500061035156,269.27642822265625,270.81689453125,269.8500061035156,291.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335300514474,2.147643954231171e-06,0.0011313824215903,-0.0552494972944259,0.0,0.0,0.0,-0.0154600385576486,60.0,-16.663854598999023,-0.0,-8.760419234477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527648925781,0.0,0.0,0.000106226070784,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526428222656,0.0,0.0,0.0001118611689889,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5527648925781,0.0,0.0,8.262028131866828e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.55279541015625,0.0,0.0,0.0001118611689889,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0005306212115101,292.4327087402344,294.1499938964844,269.8500061035156,269.27642822265625,270.80718994140625,269.8500061035156,291.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318236356601,2.1276898678479483e-06,0.0011296960292384,-0.0547288917005062,0.0,0.0,0.0,-0.0153611144050955,60.0,-16.634750366210938,-0.0,-8.734063072779463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.0001060612194123,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.0001116875646403,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,8.249205711763352e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5486755371094,0.0,0.0,0.0001116875646403,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0005297977477312,292.4280700683594,294.1499938964844,269.8500061035156,269.27642822265625,270.797607421875,269.8500061035156,291.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300671612843,2.1071498395031085e-06,0.0011279600439593,-0.0541929602622985,0.0,0.0,0.0,-0.0152592854574322,60.0,-16.60496711730957,-0.0,-8.706974341521345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001057185290846,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001113267062464,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,8.222552423831075e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113267062464,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.000528085976839,292.41876220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.7787170410156,269.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264159111306,2.0644540654757293e-06,0.0011243515182286,-0.0530787855386734,0.0,0.0,0.0,-0.0150476172566413,60.0,-16.543495178222656,-0.0,-8.650800253917623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,0.0001057185290846,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5403137207031,0.0,0.0,0.0001113267062464,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404357910156,0.0,0.0,8.222552423831075e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404663085937,0.0,0.0,0.0001113267062464,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406799316406,0.0,0.0,0.000528085976839,292.41876220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.7787170410156,269.8500061035156,291.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264159111306,2.0644540654757293e-06,0.0011243515182286,-0.0530787855386734,0.0,0.0,0.0,-0.0150476172566413,60.0,-16.543495178222656,-0.0,-8.650800253917623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001053592714015,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001109483855543,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,8.194609836209565e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483855543,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262913764454,292.4094543457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7602844238281,269.8500061035156,291.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225880589336,2.019693283727974e-06,0.0011205683695152,-0.0519105158746242,0.0,0.0,0.0,-0.0148257110267877,60.0,-16.479345321655273,-0.0,-8.59210445014469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001053592714015,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320739746094,0.0,0.0,0.0001109483855543,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321960449219,0.0,0.0,8.194609836209565e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322265625,0.0,0.0,0.0001109483855543,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5324401855469,0.0,0.0,0.0005262913764454,292.4094543457031,294.1499938964844,269.8500061035156,269.27642822265625,270.7602844238281,269.8500061035156,291.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225880589336,2.019693283727974e-06,0.0011205683695152,-0.0519105158746242,0.0,0.0,0.0,-0.0148257110267877,60.0,-16.479345321655273,-0.0,-8.59210445014469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,0.0001049856145982,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105549017665,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,8.165547478711233e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105549017665,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0005244248895905,292.400146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7422790527344,269.8500061035156,291.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186068877577,1.973138978428324e-06,0.0011166337644681,-0.0506952181458473,0.0,0.0,0.0,-0.0145949153229594,60.0,-16.412866592407227,-0.0,-8.531268491651647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,0.0001049856145982,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001105549017665,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,8.165547478711233e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001105549017665,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.524169921875,0.0,0.0,0.0005244248895905,292.400146484375,294.1499938964844,269.8500061035156,269.27642822265625,270.7422790527344,269.8500061035156,291.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186068877577,1.973138978428324e-06,0.0011166337644681,-0.0506952181458473,0.0,0.0,0.0,-0.0145949153229594,60.0,-16.412866592407227,-0.0,-8.531268491651647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001045997996698,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001101486195693,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135539974318817e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001101486195693,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0005224976339377,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7247009277344,269.8500061035156,291.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144961463287,1.9250705918238964e-06,0.001112571102567,-0.0494401566684246,0.0,0.0,0.0,-0.0143566103652119,60.0,-16.34438705444336,-0.0,-8.468680334772216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001045997996698,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5155639648437,0.0,0.0,0.0001101486195693,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,8.135539974318817e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157165527344,0.0,0.0,0.0001101486195693,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0005224976339377,292.3908386230469,294.1499938964844,269.8500061035156,269.27642822265625,270.7247009277344,269.8500061035156,291.2527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144961463287,1.9250705918238964e-06,0.001112571102567,-0.0494401566684246,0.0,0.0,0.0,-0.0143566103652119,60.0,-16.34438705444336,-0.0,-8.468680334772216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115661621094,0.0,0.0,0.0001044029413606,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5114440917969,0.0,0.0,0.0001099413275369,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115661621094,0.0,0.0,8.120229176711291e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,0.0001099413275369,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.51177978515625,0.0,0.0,0.0005215143319219,292.3861999511719,294.1499938964844,269.8500061035156,269.27642822265625,270.716064453125,269.8500061035156,291.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123986914753,1.900544589261699e-06,0.0011104982113465,-0.0487997010350227,0.0,0.0,0.0,-0.014235021546483,60.0,-16.309478759765625,-0.0,-8.43683523044092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001042041112668,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,0.0001097319473046,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,8.104764128802344e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001097319473046,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0005205210763961,292.38153076171875,294.1499938964844,269.8500061035156,269.27642822265625,270.7075500488281,269.8500061035156,291.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102801654487,1.875771999948484e-06,0.0011084044817835,-0.0481527410447597,0.0,0.0,0.0,-0.014112208969891,60.0,-16.274221420288086,-0.0,-8.404730067468338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185082554817,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6907958984375,269.8500061035156,291.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059867683798,1.8255683471579689e-06,0.0011041612597182,-0.046841450035572,0.0,0.0,0.0,-0.0138633185997605,60.0,-16.202852249145508,-0.0,-8.33985396297976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001038011541822,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,0.0001093076134566,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,8.073422941379249e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4991760253906,0.0,0.0,0.0001093076134566,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4993896484375,0.0,0.0,0.0005185082554817,292.3722229003906,294.1499938964844,269.8500061035156,269.27642822265625,270.6907958984375,269.8500061035156,291.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059867683798,1.8255683471579689e-06,0.0011041612597182,-0.046841450035572,0.0,0.0,0.0,-0.0138633185997605,60.0,-16.202852249145508,-0.0,-8.33985396297976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.6744384765625,269.8500061035156,291.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.774724751157919e-06,0.0010998639045283,-0.0455131977796554,0.0,0.0,0.0,-0.0136112570762634,60.0,-16.13056182861328,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4908752441406,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4910888671875,0.0,0.0,0.0005164697067812,292.3629150390625,294.1499938964844,269.8500061035156,269.27642822265625,270.6744384765625,269.8500061035156,291.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.774724751157919e-06,0.0010998639045283,-0.0455131977796554,0.0,0.0,0.0,-0.0136112570762634,60.0,-16.13056182861328,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000108445296064,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,8.009732846403494e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.000108445296064,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.658447265625,269.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972619056701,1.72354680216813e-06,0.0010955382604151,-0.0441759750247001,0.0,0.0,0.0,-0.0133575368672609,60.0,-16.057769775390625,-0.0,-8.208788671026923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001029822742566,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000108445296064,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,8.009732846403494e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.000108445296064,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828186035156,0.0,0.0,0.0005144177703186,292.3536071777344,294.1499938964844,269.8500061035156,269.27642822265625,270.658447265625,269.8500061035156,291.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972619056701,1.72354680216813e-06,0.0010955382604151,-0.0441759750247001,0.0,0.0,0.0,-0.0133575368672609,60.0,-16.057769775390625,-0.0,-8.208788671026923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47430419921875,0.0,0.0,0.0001025706806103,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001080118672689,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47430419921875,0.0,0.0,7.97772008809261e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001080118672689,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123618175275,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.642822265625,269.8500061035156,291.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928764240816,1.6722677855796064e-06,0.0010912041179835,-0.0428358763456344,0.0,0.0,0.0,-0.0131033156067132,60.0,-15.98476791381836,-0.0,-8.143302920871066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47430419921875,0.0,0.0,0.0001025706806103,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47418212890625,0.0,0.0,0.0001080118672689,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47430419921875,0.0,0.0,7.97772008809261e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4743347167969,0.0,0.0,0.0001080118672689,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4745178222656,0.0,0.0,0.0005123618175275,292.34429931640625,294.1499938964844,269.8500061035156,269.27642822265625,270.642822265625,269.8500061035156,291.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928764240816,1.6722677855796064e-06,0.0010912041179835,-0.0428358763456344,0.0,0.0,0.0,-0.0131033156067132,60.0,-15.98476791381836,-0.0,-8.143302920871066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,0.000102365258499,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001077955457731,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,7.961742812767625e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,0.0001077955457731,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703674316406,0.0,0.0,0.0005113356746733,292.3396301269531,294.1499938964844,269.8500061035156,269.27642822265625,270.6351623535156,269.8500061035156,291.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906876996159,1.6466751731059048e-06,0.0010890410048887,-0.0421669669449329,0.0,0.0,0.0,-0.0129764368757605,60.0,-15.948291778564451,-0.0,-8.110718141551845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001021603820845,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659118652344,0.0,0.0,0.0001075797990779,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,7.945807737996802e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660339355469,0.0,0.0,0.0001075797990779,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4662170410156,0.0,0.0,0.0005103122675791,292.3349914550781,294.1499938964844,269.8500061035156,269.27642822265625,270.6275939941406,269.8500061035156,291.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088504679501,1.6211502043006476e-06,0.0010868835961446,-0.0414997711777687,0.0,0.0,0.0,-0.0128498943522572,60.0,-15.911888122558594,-0.0,-8.078284707835337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0001071506776497,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6126708984375,269.8500061035156,291.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.5703814142398187e-06,0.0010825924109667,-0.0401725657284259,0.0,0.0,0.0,-0.0125982025638222,60.0,-15.839387893676758,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
