time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001017528775264,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.0001071506776497,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,7.914112939033657e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0001071506776497,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.0005082766874693,292.32568359375,294.1499938964844,269.8500061035156,269.27642822265625,270.6126708984375,269.8500061035156,291.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841628536581,1.5703814142398187e-06,0.0010825924109667,-0.0401725657284259,0.0,0.0,0.0,-0.0125982025638222,60.0,-15.839387893676758,-0.0,-8.01396708993707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013500004773,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,0.0001067264311132,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001067264311132,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642740085,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5981140136719,269.8500061035156,291.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5201894711935893e-06,0.001078350120224,-0.038860235363245,0.0,0.0,0.0,-0.0123493699356913,60.0,-15.767560958862305,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001013500004773,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493103027344,0.0,0.0,0.0001067264311132,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,7.882778299972415e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4494323730469,0.0,0.0,0.0001067264311132,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4496154785156,0.0,0.0,0.0005062642740085,292.31640625,294.1499938964844,269.8500061035156,269.27642822265625,270.5981140136719,269.8500061035156,291.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798702714964,1.5201894711935893e-06,0.001078350120224,-0.038860235363245,0.0,0.0,0.0,-0.0123493699356913,60.0,-15.767560958862305,-0.0,-7.950632863185093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.3070983886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5838928222656,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4707417221870855e-06,0.0010741705773398,-0.0375671684741973,0.0,0.0,0.0,-0.0121042262762784,60.0,-15.696640014648438,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0005042816046625,292.3070983886719,294.1499938964844,269.8500061035156,269.27642822265625,270.5838928222656,269.8500061035156,291.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4707417221870855e-06,0.0010741705773398,-0.0375671684741973,0.0,0.0,0.0,-0.0121042262762784,60.0,-15.696640014648438,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005633675958,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001058980706147,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821595499990508e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058980706147,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0005023348494432,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5699768066406,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714887175709,1.4221877790987492e-06,0.0010700665879994,-0.0362972952425479,0.0,0.0,0.0,-0.0118635147809982,60.0,-15.62681770324707,-0.0,-7.827693337958409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001005633675958,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001058980706147,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,7.821595499990508e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4328308105469,0.0,0.0,0.0001058980706147,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0005023348494432,292.2978210449219,294.1499938964844,269.8500061035156,269.27642822265625,270.5699768066406,269.8500061035156,291.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714887175709,1.4221877790987492e-06,0.0010700665879994,-0.0362972952425479,0.0,0.0,0.0,-0.0118635147809982,60.0,-15.62681770324707,-0.0,-7.827693337958409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001003717043204,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4285583496094,0.0,0.0,0.0001056962428265,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,7.806688518030569e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4286804199219,0.0,0.0,0.0001056962428265,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288635253906,0.0,0.0,0.0005013774498365,292.2931823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.5631408691406,269.8500061035156,291.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694466764107,1.398310246258916e-06,0.0010680482955649,-0.0356727428734302,0.0,0.0,0.0,-0.0117451390251517,60.0,-15.59241008758545,-0.0,-7.7978846491078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001001819982775,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,0.0001054964668583,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,7.791932875989005e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4245300292969,0.0,0.0,0.0001054964668583,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0005004298291169,292.2885437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.556396484375,269.8500061035156,291.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674252407625,1.3746756621912937e-06,0.0010660506086423,-0.0350545048713684,0.0,0.0,0.0,-0.0116279674693942,60.0,-15.55831813812256,-0.0,-7.768435494881487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,9.98097748379223e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051044964697,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001051044964697,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985705018043,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5431213378906,269.8500061035156,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3283035968925103e-06,0.0010621310211718,-0.0338413789868354,0.0,0.0,0.0,-0.0113980723544955,60.0,-15.49122428894043,-0.0,-7.710816163353229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,9.98097748379223e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161071777344,0.0,0.0,0.0001051044964697,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,7.76298256823793e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,0.0001051044964697,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4163818359375,0.0,0.0,0.0004985705018043,292.279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5431213378906,269.8500061035156,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634593199938,1.3283035968925103e-06,0.0010621310211718,-0.0338413789868354,0.0,0.0,0.0,-0.0113980723544955,60.0,-15.49122428894043,-0.0,-7.710816163353229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.944746125256644e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0001047229670803,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734802784398198e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001047229670803,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967606510035,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5301208496094,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595988715067,1.2831661706513842e-06,0.0010583157418295,-0.0326604135334491,0.0,0.0,0.0,-0.0111742978915572,60.0,-15.425687789916992,-0.0,-7.654936950984847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,9.944746125256644e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,0.0001047229670803,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,7.734802784398198e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001047229670803,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4080810546875,0.0,0.0,0.0004967606510035,292.27001953125,294.1499938964844,269.8500061035156,269.27642822265625,270.5301208496094,269.8500061035156,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595988715067,1.2831661706513842e-06,0.0010583157418295,-0.0326604135334491,0.0,0.0,0.0,-0.0111742978915572,60.0,-15.425687789916992,-0.0,-7.654936950984847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,9.909582877298816e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001043526790454,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,7.707453187322244e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526790454,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041766278,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5174255371094,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2393596762194647e-06,0.0010546129196882,-0.0315141379833221,0.0,0.0,0.0,-0.01095712184906,60.0,-15.361797332763672,-0.0,-7.600899465387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,9.909582877298816e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0001043526790454,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,7.707453187322244e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001043526790454,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0004950041766278,292.2607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5174255371094,269.8500061035156,291.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2393596762194647e-06,0.0010546129196882,-0.0315141379833221,0.0,0.0,0.0,-0.01095712184906,60.0,-15.361797332763672,-0.0,-7.600899465387556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.875543764792384e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0001039942289935,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680978160351515e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001039942289935,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038726449,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5049743652344,269.8500061035156,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522254742681,1.1969535762546002e-06,0.0010510284919291,-0.0304043907672166,0.0,0.0,0.0,-0.010746887885034,60.0,-15.29969310760498,-0.0,-7.548771918663989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,9.875543764792384e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0001039942289935,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,7.680978160351515e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001039942289935,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914489746094,0.0,0.0,0.0004933038726449,292.2514953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.5049743652344,269.8500061035156,291.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522254742681,1.1969535762546002e-06,0.0010510284919291,-0.0304043907672166,0.0,0.0,0.0,-0.010746887885034,60.0,-15.29969310760498,-0.0,-7.548771918663989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,9.858969133347272e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001038196860463,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,7.668086618650705e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3871154785156,0.0,0.0,0.0001038196860463,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38726806640625,0.0,0.0,0.000492475926876,292.2468566894531,294.1499938964844,269.8500061035156,269.27642822265625,270.4988708496094,269.8500061035156,291.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050459453836,1.1763048632928983e-06,0.0010492831934243,-0.0298639815300703,0.0,0.0,0.0,-0.0106445187702775,60.0,-15.269391059875488,-0.0,-7.523453859903384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,9.842682629823683e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001036481844494,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.655419904040173e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,0.0001036481844494,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0004916623583994,292.24224853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.4928283691406,269.8500061035156,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487241670489,1.1560155144252349e-06,0.0010475681629031,-0.0293329544365406,0.0,0.0,0.0,-0.0105439312756061,60.0,-15.239554405212402,-0.0,-7.498618259660361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,9.810994379222392e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144944813,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,7.630773325217888e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,0.0001033144944813,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4809265136719,269.8500061035156,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.1165385558342678e-06,0.0010442312341183,-0.0282996669411659,0.0,0.0,0.0,-0.0103482194244861,60.0,-15.181228637695312,-0.0,-7.45041290883819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,9.810994379222392e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37451171875,0.0,0.0,0.0001033144944813,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,7.630773325217888e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,0.0001033144944813,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,0.0004900794592685,292.2330017089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4809265136719,269.8500061035156,291.04931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.1165385558342678e-06,0.0010442312341183,-0.0282996669411659,0.0,0.0,0.0,-0.0103482194244861,60.0,-15.181228637695312,-0.0,-7.45041290883819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,9.780544496607035e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938430292,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,7.607090083183721e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001029938430292,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885584348812,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.46929931640625,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0786045550048584e-06,0.0010410248069092,-0.0273066814988851,0.0,0.0,0.0,-0.0101601565256714,60.0,-15.12490177154541,-0.0,-7.40423828915482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,9.780544496607035e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661804199219,0.0,0.0,0.0001029938430292,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,7.607090083183721e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36627197265625,0.0,0.0,0.0001029938430292,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.366455078125,0.0,0.0,0.0004885584348812,292.2237243652344,294.1499938964844,269.8500061035156,269.27642822265625,270.46929931640625,269.8500061035156,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0786045550048584e-06,0.0010410248069092,-0.0273066814988851,0.0,0.0,0.0,-0.0101601565256714,60.0,-15.12490177154541,-0.0,-7.40423828915482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001026864556479,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,0.0004871003329753,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4579162597656,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.042240000970196e-06,0.0010379509767517,-0.0263547021895647,0.0,0.0,0.0,-0.0099798738956451,60.0,-15.070587158203123,-0.0,-7.360108611464966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,9.751354082254692e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0001026864556479,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,0.0001026864556479,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35809326171875,0.0,0.0,0.0004871003329753,292.2144775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.4579162597656,269.8500061035156,291.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038993243128,1.042240000970196e-06,0.0010379509767517,-0.0263547021895647,0.0,0.0,0.0,-0.0099798738956451,60.0,-15.070587158203123,-0.0,-7.360108611464966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.72341513261199e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001023922450258,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562656537629664e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.44677734375,269.8500061035156,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.00743443454121e-06,0.0010350089287385,-0.0254434701055288,0.0,0.0,0.0,-0.0098073203116655,60.0,-15.018270492553713,-0.0,-7.317994032973729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,9.72341513261199e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3494873046875,0.0,0.0,0.0001023922450258,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,7.562656537629664e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0001023922450258,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,0.0004857047169934,292.2052307128906,294.1499938964844,269.8500061035156,269.27642822265625,270.44677734375,269.8500061035156,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360163869336,1.00743443454121e-06,0.0010350089287385,-0.0254434701055288,0.0,0.0,0.0,-0.0098073203116655,60.0,-15.018270492553713,-0.0,-7.317994032973729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,9.709891310194509e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453369140625,0.0,0.0,0.0001022498327074,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,7.552137685706839e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454284667969,0.0,0.0,0.0001022498327074,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3455810546875,0.0,0.0,0.0004850291588809,292.2006225585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4413146972656,269.8500061035156,291.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103457539808,9.90586727311893e-07,0.0010335848201066,-0.0250023622065782,0.0,0.0,0.0,-0.0097237955778837,60.0,-14.992819786071776,-0.0,-7.297651904991653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,9.69671455095522e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0001021110729197,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,7.541889499407262e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.0001021110729197,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414001464844,0.0,0.0,0.0004843709757551,292.19598388671875,294.1499938964844,269.8500061035156,269.27642822265625,270.4358825683594,269.8500061035156,291.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331714292988,9.741719395606196e-07,0.0010321972658857,-0.0245725773274898,0.0,0.0,0.0,-0.0096424166113138,60.0,-14.967926025390623,-0.0,-7.27785902654432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,9.671303268987684e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001018434777506,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.522125088144094e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,0.0001018434777506,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831016121897,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4252014160156,269.8500061035156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030463958159,9.425152143194282e-07,0.0010295214597135,-0.0237436778843402,0.0,0.0,0.0,-0.0094854738563299,60.0,-14.919512748718262,-0.0,-7.239764698852015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,9.671303268987684e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3327941894531,0.0,0.0,0.0001018434777506,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,7.522125088144094e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328857421875,0.0,0.0,0.0001018434777506,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330383300781,0.0,0.0,0.0004831016121897,292.1867370605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4252014160156,269.8500061035156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030463958159,9.425152143194282e-07,0.0010295214597135,-0.0237436778843402,0.0,0.0,0.0,-0.0094854738563299,60.0,-14.919512748718262,-0.0,-7.239764698852015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,9.647147817304358e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.0001015891102724,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503337110392749e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,0.0001015891102724,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818949964828,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.41473388671875,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278901318088,9.124231610257992e-07,0.0010269777849316,-0.0229557026177644,0.0,0.0,0.0,-0.0093362880870699,60.0,-14.873197555541992,-0.0,-7.203644969422386e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,9.647147817304358e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3244323730469,0.0,0.050000000745058,0.0001015891102724,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,7.503337110392749e-05,291.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.32452392578125,0.0,0.050000000745058,0.0001015891102724,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3246765136719,0.0,0.050000000745058,0.0004818949964828,292.177490234375,291.1499938964844,269.8500061035156,269.27642822265625,270.41473388671875,269.8500061035156,290.98028564453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278901318088,9.124231610257992e-07,0.0010269777849316,-0.0229557026177644,0.0,0.0,0.0,-0.0093362880870699,60.0,-14.873197555541992,-0.0,-7.203644969422386e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.636492908000946,0.050000000745058,0.0408324711024761,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.419189453125,0.636492908000946,0.050000000745058,0.0429985597729682,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.636492908000946,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4192199707031,0.636492908000946,0.050000000745058,0.0429985597729682,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41925048828125,0.636492908000946,0.050000000745058,0.2039666473865509,291.2628173828125,291.1499938964844,269.850341796875,269.2768859863281,284.5919189453125,287.7557067871094,290.7928771972656,1.0,0.1097058430314064,0.2000000029802322,0.2000000029802322,0.9980003833770752,1.0,-0.4350295960903168,0.018817925825715,0.4162116646766662,-0.0928757414221763,0.0,0.0,0.0,10.197916984558104,60.0,-635.58740234375,-0.0,12.275362968444824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333149075508118,0.050000000745058,0.0452282764017581,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333149075508118,0.050000000745058,0.0476275533437728,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333149075508118,0.050000000745058,0.0351775512099266,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.6333149075508118,0.050000000745058,0.0476275533437728,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5756225585937,0.6333149075508118,0.050000000745058,0.2259246110916137,290.5003662109375,291.1499938964844,269.8513488769531,269.2782592773437,286.5932312011719,292.1022033691406,290.173583984375,1.0,0.121076725423336,0.4000000059604645,0.4000000059604645,0.9960008263587952,1.0,-0.4819149374961853,0.0878626480698585,0.3940522968769073,-0.0343331098556518,0.0,0.0,0.0,12.53635025024414,60.0,-1079.123046875,-0.0,16.67430305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.0456737540662288,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.048096664249897,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.048096664249897,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.2281498610973358,289.3909606933594,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2950744628906,289.047607421875,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.9920015931129456,1.0,-0.4866639971733093,0.2002706229686737,0.2863933742046356,0.0764362588524818,0.0,0.0,0.0,20.075090408325195,60.0,-1752.2337646484375,-0.0,23.17152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.0456737540662288,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.048096664249897,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.0355240330100059,291.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.048096664249897,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4484558105469,0.57218998670578,0.050000000745058,0.2281498610973358,289.3909606933594,291.1499938964844,269.855224609375,269.2836303710937,283.2655944824219,292.2950744628906,289.047607421875,1.0,0.1405544579029083,0.800000011920929,0.800000011920929,0.9920015931129456,1.0,-0.4866639971733093,0.2002706229686737,0.2863933742046356,0.0764362588524818,0.0,0.0,0.0,20.075090408325195,60.0,-1752.2337646484375,-0.0,23.17152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7490234375,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6783752441406,291.1499938964844,269.85809326171875,269.2875671386719,282.8677673339844,292.2898864746094,288.3175048828125,1.0,0.1489495784044265,1.0,1.0,0.9900020360946656,1.0,-0.4881244599819183,0.2062729299068451,0.2818515300750732,0.0820137411355972,0.0,0.0,0.0,23.73725128173828,60.0,-1872.47509765625,-0.0,26.31924629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260458226781,-23.53388404846192,288.27911376953125,0.5333064198493958,0.050000000745058,0.0459417663514614,291.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3856506347656,0.5333064198493958,0.050000000745058,0.0483788922429084,291.84869384765625,297.1499938964844,293.1499938964844,0.0004711344663519,-25.77775764465332,288.454345703125,0.5333064198493958,0.050000000745058,0.0357324853539466,291.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6028747558594,0.5333064198493958,0.050000000745058,0.0483788922429084,292.27984619140625,297.1499938964844,293.1499938964844,0.0003832903748843,-77.61666870117188,288.19354248046875,0.5333064198493958,0.050000000745058,0.2294886261224746,288.0025329589844,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.28228759765625,287.6970520019531,1.0,0.1565091460943222,0.999206244945526,0.999206244945526,0.9920015931129456,1.0,-0.4895198047161102,0.2069885432720184,0.2825312912464142,0.0823354199528694,0.0,0.0,0.0,27.238460540771484,60.0,-1773.440673828125,-0.0,29.34738540649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
