time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198045056313,-89.92986297607422,288.3972473144531,0.5102409720420837,0.050000000745058,0.0461805462837219,291.56719970703125,297.1499938964844,293.1499938964844,0.0010696718236431,-99.33123016357422,288.45330810546875,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8345642089844,297.1499938964844,293.1499938964844,0.001120125176385,-76.82615661621094,288.5573425292969,0.5102409720420837,0.050000000745058,0.0359182022511959,291.78228759765625,297.1499938964844,293.1499938964844,0.0011785067617893,-109.43779754638672,288.6434631347656,0.5102409720420837,0.050000000745058,0.0486303381621837,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181370747275,-316.3354797363281,287.974609375,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9284362792969,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.6937866210937,1.0,0.1693392544984817,0.9976187944412231,0.9976187944412231,0.9960008263587952,1.0,-0.4920642375946045,0.2080399990081787,0.2840242385864258,0.0826451256871223,0.0,0.0,1.0,33.62274169921875,60.0,-1435.371337890625,-1000.206787109375,34.91274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,3546.051025390625,18000.0,0.0,0.0,0.0055248686112463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440124459564685,0.0440133064985275,-8.606320989201777e-07,0.0,5.607039383903612e-06,0.0,0.0,0.3755694031715393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198045056313,-89.92986297607422,288.3972473144531,0.5102409720420837,0.050000000745058,0.0461805462837219,291.56719970703125,297.1499938964844,293.1499938964844,0.0010696718236431,-99.33123016357422,288.45330810546875,0.5102409720420837,0.050000000745058,0.0486303381621837,291.8345642089844,297.1499938964844,293.1499938964844,0.001120125176385,-76.82615661621094,288.5573425292969,0.5102409720420837,0.050000000745058,0.0359182022511959,291.78228759765625,297.1499938964844,293.1499938964844,0.0011785067617893,-109.43779754638672,288.6434631347656,0.5102409720420837,0.050000000745058,0.0486303381621837,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181370747275,-316.3354797363281,287.974609375,0.5102409720420837,0.050000000745058,0.2306813895702362,286.9284362792969,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.2679138183594,286.6937866210937,1.0,0.1693392544984817,0.9976187944412231,0.9976187944412231,0.9960008263587952,1.0,-0.4920642375946045,0.2080399990081787,0.2840242385864258,0.0826451256871223,0.0,0.0,1.0,33.62274169921875,60.0,-1435.371337890625,-1000.206787109375,34.91274642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,3546.051025390625,18000.0,0.0,0.0,0.0055248686112463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440124459564685,0.0440133064985275,-8.606320989201777e-07,0.0,5.607039383903612e-06,0.0,0.0,0.3755694031715393,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417396254837,-145.13465881347656,289.1234741210937,0.4959818720817566,0.050000000745058,0.0463845022022724,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736387671902,-165.11180114746094,289.3107604980469,0.4959818720817566,0.050000000745058,0.0488451123237609,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337196040898,-119.20650482177734,289.2700500488281,0.4959818720817566,0.050000000745058,0.036076832562685,291.7753295898437,297.1499938964844,293.1499938964844,0.001811649184674,-168.6498565673828,289.38800048828125,0.4959818720817566,0.050000000745058,0.0488451123237609,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712644482031,-517.221435546875,288.4210205078125,0.4959818720817566,0.050000000745058,0.2317001819610595,286.6902160644531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80572509765625,1.0,0.1795074492692947,0.9960313439369202,0.9960313439369202,1.0,1.0,-0.4942375421524048,0.2089378237724304,0.2852997183799743,0.0828791335225105,0.0,0.0,1.0,39.07558822631836,60.0,153.70321655273438,-2550.367431640625,39.71078109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760192871094,292.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,9130.98828125,19080.0,0.0,0.0,0.0866930112242698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704601764678956,0.9704679250717164,-7.783997716614977e-06,0.0,8.798238559393212e-05,0.0,0.0,101.68921661376952,0.0,0.0,0.0,0.561617910861969,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417396254837,-145.13465881347656,289.1234741210937,0.4959818720817566,0.050000000745058,0.0463845022022724,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736387671902,-165.11180114746094,289.3107604980469,0.4959818720817566,0.050000000745058,0.0488451123237609,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337196040898,-119.20650482177734,289.2700500488281,0.4959818720817566,0.050000000745058,0.036076832562685,291.7753295898437,297.1499938964844,293.1499938964844,0.001811649184674,-168.6498565673828,289.38800048828125,0.4959818720817566,0.050000000745058,0.0488451123237609,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712644482031,-517.221435546875,288.4210205078125,0.4959818720817566,0.050000000745058,0.2317001819610595,286.6902160644531,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80572509765625,1.0,0.1795074492692947,0.9960313439369202,0.9960313439369202,1.0,1.0,-0.4942375421524048,0.2089378237724304,0.2852997183799743,0.0828791335225105,0.0,0.0,1.0,39.07558822631836,60.0,153.70321655273438,-2550.367431640625,39.71078109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0760192871094,292.4410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,9130.98828125,19080.0,0.0,0.0,0.0866930112242698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704601764678956,0.9704679250717164,-7.783997716614977e-06,0.0,8.798238559393212e-05,0.0,0.0,101.68921661376952,0.0,0.0,0.0,0.561617910861969,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139308810234,-184.9974365234375,290.183349609375,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276985157281,-214.490234375,290.49462890625,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030647378414,-149.9491424560547,290.3221740722656,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7784729003906,297.1499938964844,293.1499938964844,0.0023008789867162,-212.02243041992188,290.46893310546875,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2598876953125,297.1499938964844,293.1499938964844,0.00149819732178,-654.9720458984375,289.2624206542969,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09234619140625,1.0,0.1874751597642898,0.9964253902435304,0.9964253902435304,1.0,1.0,-0.496037095785141,0.2097533047199249,0.286283791065216,0.0831155627965927,0.0,0.0,1.0,43.59035873413086,48.0,442.2787780761719,-2927.79345703125,43.71451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763000488281,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.611328125,19080.0,0.0,0.0,0.154151514172554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879289388656616,1.28794264793396,-1.3699030205316376e-05,0.0,0.0001564441918162,0.0,0.0,237.53697204589844,0.0,0.0,0.0,0.7082393765449524,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139308810234,-184.9974365234375,290.183349609375,0.4862405061721802,0.050000000745058,0.0465533770620822,291.5780639648437,297.1499938964844,293.1499938964844,0.0023276985157281,-214.490234375,290.49462890625,0.4862405061721802,0.050000000745058,0.0490229502320289,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030647378414,-149.9491424560547,290.3221740722656,0.4862405061721802,0.050000000745058,0.0362081825733184,291.7784729003906,297.1499938964844,293.1499938964844,0.0023008789867162,-212.02243041992188,290.46893310546875,0.4862405061721802,0.050000000745058,0.0490229502320289,292.2598876953125,297.1499938964844,293.1499938964844,0.00149819732178,-654.9720458984375,289.2624206542969,0.4862405061721802,0.050000000745058,0.2325437664985656,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.09234619140625,1.0,0.1874751597642898,0.9964253902435304,0.9964253902435304,1.0,1.0,-0.496037095785141,0.2097533047199249,0.286283791065216,0.0831155627965927,0.0,0.0,1.0,43.59035873413086,48.0,442.2787780761719,-2927.79345703125,43.71451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763000488281,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.611328125,19080.0,0.0,0.0,0.154151514172554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879289388656616,1.28794264793396,-1.3699030205316376e-05,0.0,0.0001564441918162,0.0,0.0,237.53697204589844,0.0,0.0,0.0,0.7082393765449524,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302898138761,-218.91932678222656,291.121337890625,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251281473785,-257.2637634277344,291.5520935058594,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189466007053,-176.2158203125,291.2569885253906,0.4839414656162262,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365460991859,-249.244873046875,291.4319152832031,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836440820246,-771.1139526367188,290.0071716308594,0.4839414656162262,0.050000000745058,0.2327549457550048,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.188925564289093,0.9968194961547852,0.9968194961547852,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71956634521485,36.0,667.4352416992188,-3470.592529296875,44.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905517578125,295.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.91015625,19080.0,0.0,0.0,0.2061187773942947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724772930145264,1.3724929094314575,-1.5556650396320038e-05,0.0,0.0002091843634843,0.0,0.0,287.4559631347656,0.0,0.0,0.0,0.7506833672523499,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025302898138761,-218.91932678222656,291.121337890625,0.4839414656162262,0.050000000745058,0.0465956553816795,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251281473785,-257.2637634277344,291.5520935058594,0.4839414656162262,0.050000000745058,0.0490674674510955,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189466007053,-176.2158203125,291.2569885253906,0.4839414656162262,0.050000000745058,0.036241065710783,291.78765869140625,297.1499938964844,293.1499938964844,0.0027365460991859,-249.244873046875,291.4319152832031,0.4839414656162262,0.050000000745058,0.0490674674510955,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836440820246,-771.1139526367188,290.0071716308594,0.4839414656162262,0.050000000745058,0.2327549457550048,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.4610900878906,1.0,0.188925564289093,0.9968194961547852,0.9968194961547852,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.71956634521485,36.0,667.4352416992188,-3470.592529296875,44.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1905517578125,295.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.91015625,19080.0,0.0,0.0,0.2061187773942947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724772930145264,1.3724929094314575,-1.5556650396320038e-05,0.0,0.0002091843634843,0.0,0.0,287.4559631347656,0.0,0.0,0.0,0.7506833672523499,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124122716486,-232.7190704345703,291.6103515625,0.4851527810096741,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475263483822,-275.09503173828125,292.0975952148437,0.4851527810096741,0.050000000745058,0.0490439422428607,291.8490295410156,297.1499938964844,293.1499938964844,0.0028014974668622,-186.91436767578125,291.7451477050781,0.4851527810096741,0.050000000745058,0.0362236872315406,291.7940673828125,297.1499938964844,293.1499938964844,0.0029288446530699,-264.4838256835937,291.9330749511719,0.4851527810096741,0.050000000745058,0.0490439422428607,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064221996814,-817.5349731445312,290.41278076171875,0.4851527810096741,0.050000000745058,0.2326433360576629,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7236328125,1.0,0.1877356618642807,0.9970165491104126,0.9970165491104126,1.0,1.0,-0.4962499141693115,0.2099168002605438,0.2863331139087677,0.0830173939466476,0.0,0.0,1.0,44.12137985229492,36.0,794.5339965820312,-3793.487060546875,44.1873893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4288024902344,296.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18619.689453125,20160.0,0.0,0.0,0.2264354825019836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878719806671145,1.387887954711914,-1.5907597116893157e-05,0.0,0.000229803219554,0.0,0.0,297.2378234863281,0.0,0.0,0.0,0.7734076976776123,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770694043487,-244.31802368164065,292.1158752441406,0.4876593053340912,0.050000000745058,0.0465276092290878,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523630652576,-290.4296264648437,292.656982421875,0.4876593053340912,0.050000000745058,0.0489958114922046,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669795185327,-195.9127960205078,292.25018310546875,0.4876593053340912,0.050000000745058,0.0361881405115127,291.80157470703125,297.1499938964844,293.1499938964844,0.0031039721798151,-277.3627014160156,292.4502868652344,0.4876593053340912,0.050000000745058,0.0489958114922046,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158248953521,-855.8981323242188,290.8445129394531,0.4876593053340912,0.050000000745058,0.2324150502681732,287.8793029785156,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.039306640625,1.0,0.1854576170444488,0.9972212314605712,0.9972212314605712,1.0,1.0,-0.4957630038261413,0.2097332924604416,0.2860296964645386,0.0828811526298523,0.0,0.0,1.0,42.89844512939453,25.0,927.8512573242188,-4146.18896484375,43.0992546081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.767333984375,298.0722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,19578.3203125,20160.0,0.0,0.0,0.2431638091802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231507778167725,1.4231674671173096,-1.6726595276850276e-05,0.0,0.0002467803424224,0.0,0.0,320.4858093261719,0.0,0.0,0.0,0.7778537273406982,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543879304081,-260.9385681152344,293.169189453125,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093092057853,-313.5444641113281,293.808837890625,0.4958311021327972,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032469497527927,-208.817626953125,293.3032531738281,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027765505015,-296.0331726074219,293.5248413085937,0.4958311021327972,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951952949166,-908.7752075195312,291.7801818847656,0.4958311021327972,0.050000000745058,0.2317124009132385,288.6101379394531,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1784972697496414,0.9976307153701782,0.9976307153701782,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13530731201172,25.0,1181.1422119140625,-4872.06640625,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6002502441406,300.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.248046875,20160.0,0.0,0.0,0.2667358517646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384759664535522,1.438493013381958,-1.708877425699029e-05,0.0,0.0002707029925659,0.0,0.0,330.9512023925781,0.0,0.0,0.0,0.7855313420295715,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543879304081,-260.9385681152344,293.169189453125,0.4958311021327972,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036093092057853,-313.5444641113281,293.808837890625,0.4958311021327972,0.050000000745058,0.0488476864993572,291.877197265625,297.1499938964844,293.1499938964844,0.0032469497527927,-208.817626953125,293.3032531738281,0.4958311021327972,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034027765505015,-296.0331726074219,293.5248413085937,0.4958311021327972,0.050000000745058,0.0488476864993572,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951952949166,-908.7752075195312,291.7801818847656,0.4958311021327972,0.050000000745058,0.2317124009132385,288.6101379394531,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8178405761719,1.0,0.1784972697496414,0.9976307153701782,0.9976307153701782,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13530731201172,25.0,1181.1422119140625,-4872.06640625,39.76383590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6002502441406,300.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.248046875,20160.0,0.0,0.0,0.2667358517646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384759664535522,1.438493013381958,-1.708877425699029e-05,0.0,0.0002707029925659,0.0,0.0,330.9512023925781,0.0,0.0,0.0,0.7855313420295715,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690987620502,-269.6900634765625,294.2532958984375,0.5031998157501221,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.003901841584593,-327.4631652832031,294.97662353515625,0.5031998157501221,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654417540878,-215.6256866455078,294.3876647949219,0.5031998157501221,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036393604241311,-306.1930847167969,294.62646484375,0.5031998157501221,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275415878742,-933.3843383789062,292.7865600585937,0.5031998157501221,0.050000000745058,0.2311513870954513,289.5129699707031,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7584533691406,1.0,0.1731151789426803,0.9980401396751404,0.9980401396751404,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.130401611328125,25.0,1391.207275390625,-5597.31591796875,37.114532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490661621094,303.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.392578125,21240.0,0.0,0.0,0.2787136435508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828589349519,0.0,0.0,333.81304931640625,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690987620502,-269.6900634765625,294.2532958984375,0.5031998157501221,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.003901841584593,-327.4631652832031,294.97662353515625,0.5031998157501221,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654417540878,-215.6256866455078,294.3876647949219,0.5031998157501221,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036393604241311,-306.1930847167969,294.62646484375,0.5031998157501221,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275415878742,-933.3843383789062,292.7865600585937,0.5031998157501221,0.050000000745058,0.2311513870954513,289.5129699707031,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7584533691406,1.0,0.1731151789426803,0.9980401396751404,0.9980401396751404,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.130401611328125,25.0,1391.207275390625,-5597.31591796875,37.114532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4490661621094,303.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.392578125,21240.0,0.0,0.0,0.2787136435508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828589349519,0.0,0.0,333.81304931640625,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.00352074787952,-271.2123413085937,295.33856201171875,0.5095013976097107,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260770522058,-332.68115234375,296.127685546875,0.5095013976097107,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213642451912,-216.80426025390625,295.4731140136719,0.5095013976097107,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038117882795631,-308.443115234375,295.7242736816406,0.5095013976097107,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.002414132002741,-932.5169677734376,293.83258056640625,0.5095013976097107,0.050000000745058,0.2307279407978058,290.54718017578125,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.81988525390625,1.0,0.1688158512115478,0.99848210811615,0.99848210811615,1.0,1.0,-0.4921640455722809,0.2083471119403839,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86198425292969,25.0,1544.264892578125,-6289.8828125,35.122833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12896728515625,306.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812714278697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854547346942,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.00352074787952,-271.2123413085937,295.33856201171875,0.5095013976097107,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260770522058,-332.68115234375,296.127685546875,0.5095013976097107,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213642451912,-216.80426025390625,295.4731140136719,0.5095013976097107,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038117882795631,-308.443115234375,295.7242736816406,0.5095013976097107,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.002414132002741,-932.5169677734376,293.83258056640625,0.5095013976097107,0.050000000745058,0.2307279407978058,290.54718017578125,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.81988525390625,1.0,0.1688158512115478,0.99848210811615,0.99848210811615,1.0,1.0,-0.4921640455722809,0.2083471119403839,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86198425292969,25.0,1544.264892578125,-6289.8828125,35.122833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.12896728515625,306.11151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812714278697967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854547346942,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109876818954,-266.6179504394531,296.39324951171875,0.514982283115387,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810654267668,-330.3675537109375,297.2294616699219,0.514982283115387,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158636841923,-213.2021026611328,296.5274658203125,0.514982283115387,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205863140523,-303.94195556640625,296.7861633300781,0.514982283115387,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573532864451,-910.41259765625,294.88287353515625,0.514982283115387,0.050000000745058,0.2303973883390426,291.6632080078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948486328125,1.0,0.1653743684291839,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9029673933982848,32.09088134765625,25.0,1618.6947021484375,-6883.1279296875,33.57273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146179199219,308.3828125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.068359375,21240.0,0.0,0.0,0.2766137719154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509553909301758,1.4509731531143188,-1.7749143808032386e-05,0.0,0.0002807278069667,0.0,0.0,344.40838623046875,0.0,0.0,0.0,0.7919396162033081,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109876818954,-266.6179504394531,296.39324951171875,0.514982283115387,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810654267668,-330.3675537109375,297.2294616699219,0.514982283115387,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158636841923,-213.2021026611328,296.5274658203125,0.514982283115387,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039205863140523,-303.94195556640625,296.7861633300781,0.514982283115387,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573532864451,-910.41259765625,294.88287353515625,0.514982283115387,0.050000000745058,0.2303973883390426,291.6632080078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.948486328125,1.0,0.1653743684291839,0.9989240765571594,0.9989240765571594,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9029673933982848,32.09088134765625,25.0,1618.6947021484375,-6883.1279296875,33.57273864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146179199219,308.3828125,278.1499938964844,0.0,18000.0,313.1499938964844,21954.068359375,21240.0,0.0,0.0,0.2766137719154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509553909301758,1.4509731531143188,-1.7749143808032386e-05,0.0,0.0002807278069667,0.0,0.0,344.40838623046875,0.0,0.0,0.0,0.7919396162033081,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345547996461,-262.51007080078125,296.8982238769531,0.5174330472946167,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043334118090569,-326.9261474609375,297.7513122558594,0.5174330472946167,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414256948977,-209.98196411132807,297.0320129394531,0.5174330472946167,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523635059595,-299.6793212890625,297.2928161621094,0.5174330472946167,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.002464041346684,-893.1668090820312,295.3966369628906,0.5174330472946167,0.050000000745058,0.2302596420049667,292.232666015625,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5166320800781,1.0,0.1639169007539749,0.9991450905799866,0.9991450905799866,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7737930417060852,31.352802276611328,25.0,1612.7635498046875,-7089.951171875,32.92804718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57574462890625,309.304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,23950.140625,20160.0,0.0,0.0,0.2721948027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276194334030151,1.3276355266571045,-1.6119523934321478e-05,0.0,0.0002762431104201,0.0,0.0,278.992919921875,0.0,0.0,0.0,0.7159057855606079,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467073950916,-257.707763671875,297.3783569335937,0.5197015404701233,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043723369017243,-322.58721923828125,298.2449035644531,0.5197015404701233,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.003755505895242,-206.2204742431641,297.5115966796875,0.5197015404701233,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039721829816699,-294.64959716796875,297.7737731933594,0.5197015404701233,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.002462601987645,-873.488525390625,295.89044189453125,0.5197015404701233,0.050000000745058,0.2301371991634369,292.7913818359375,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.39971923828125,293.0617370605469,1.0,0.1626090854406356,0.9993160367012024,0.9993160367012024,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6083651185035706,30.69659805297852,25.0,1542.1148681640625,-7118.46923828125,32.35550308227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55352783203125,309.8953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,26274.224609375,20160.0,0.0,0.0,0.2665753364562988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0144912004470823,1.0145034790039062,-1.2191665518912488e-05,0.0,0.000270540069323,0.0,0.0,150.04197692871094,0.0,0.0,0.0,0.5862138271331787,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036764780525118,-250.96124267578125,298.1705627441406,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606397859752,-317.5193176269531,299.0682983398437,0.523725688457489,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901354953646,-201.0166473388672,298.3041687011719,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200175717473,-287.9501037597656,298.5710754394531,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580867029726,-842.4103393554688,296.6986999511719,0.523725688457489,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8332824707031,1.0,0.1603797674179077,0.9996580481529236,0.9996580481529236,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2021497040987014,29.591297149658203,25.0,839.7000122070312,-5683.99951171875,31.392465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24856.8125,20160.0,0.0,0.0,0.2511921525001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614904046058655,0.2614965140819549,-6.101969574956456e-06,0.0,0.0002549281052779,0.0,0.0,15.112818717956545,0.0,0.0,0.0,0.3334570825099945,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036764780525118,-250.96124267578125,298.1705627441406,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606397859752,-317.5193176269531,299.0682983398437,0.523725688457489,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901354953646,-201.0166473388672,298.3041687011719,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200175717473,-287.9501037597656,298.5710754394531,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580867029726,-842.4103393554688,296.6986999511719,0.523725688457489,0.050000000745058,0.229930967092514,293.7015075683594,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8332824707031,1.0,0.1603797674179077,0.9996580481529236,0.9996580481529236,0.999862015247345,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2021497040987014,29.591297149658203,25.0,839.7000122070312,-5683.99951171875,31.392465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,24856.8125,20160.0,0.0,0.0,0.2511921525001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614904046058655,0.2614965140819549,-6.101969574956456e-06,0.0,0.0002549281052779,0.0,0.0,15.112818717956545,0.0,0.0,0.0,0.3334570825099945,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035656955093,-268.2846984863281,298.380126953125,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077353276312,-343.14508056640625,299.3852844238281,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291463956236,-215.06968688964844,298.5247802734375,0.5271280407905579,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892890051007,-308.9104919433594,298.8192749023437,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708889588713,-888.9442749023438,296.7947692871094,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6287536621094,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4386291503906,1.0,0.1585779786109924,1.0,1.0,0.9997699856758118,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71019554138184,25.0,-673.8547973632812,-3266.838623046875,30.6259822845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2388610839844,303.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,21131.916015625,19080.0,0.0,0.0,0.2279936969280243,0.0,0.0,0.0,0.0,1.0,0.0042969305068254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483757853507995,0.0805707871913909,-0.0321950018405914,0.0,0.0002313846198376,0.0,0.0,3.5598504543304443,0.0,0.0,0.0,0.2696950733661651,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035656955093,-268.2846984863281,298.380126953125,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077353276312,-343.14508056640625,299.3852844238281,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291463956236,-215.06968688964844,298.5247802734375,0.5271280407905579,0.050000000745058,0.0357757620513439,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892890051007,-308.9104919433594,298.8192749023437,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025708889588713,-888.9442749023438,296.7947692871094,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6287536621094,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4386291503906,1.0,0.1585779786109924,1.0,1.0,0.9997699856758118,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71019554138184,25.0,-673.8547973632812,-3266.838623046875,30.6259822845459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2388610839844,303.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,21131.916015625,19080.0,0.0,0.0,0.2279936969280243,0.0,0.0,0.0,0.0,1.0,0.0042969305068254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483757853507995,0.0805707871913909,-0.0321950018405914,0.0,0.0002313846198376,0.0,0.0,3.5598504543304443,0.0,0.0,0.0,0.2696950733661651,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782240875065,-326.3875732421875,297.8656921386719,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.005626400001347,-420.8865051269531,299.1224670410156,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269372105598,-261.6082458496094,298.0382080078125,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.004949118476361,-376.4483947753906,298.4013366699219,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967142570763,-1069.8699951171875,295.9361877441406,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1330261230469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571186333894729,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004581451416016,25.0,-2782.128173828125,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9291076660156,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.93359375,19080.0,0.0,0.0,0.1881174892187118,0.0,0.0,0.0,0.0,1.0,0.0122464830055832,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586530152068008e-05,0.0699054673314094,-0.0698948800563812,0.0,0.0001909153361339,0.0,0.0,2.772260904312134,0.0,0.0,0.0,0.2707982361316681,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782240875065,-326.3875732421875,297.8656921386719,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.005626400001347,-420.8865051269531,299.1224670410156,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269372105598,-261.6082458496094,298.0382080078125,0.5299851298332214,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.004949118476361,-376.4483947753906,298.4013366699219,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967142570763,-1069.8699951171875,295.9361877441406,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1330261230469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.5182800292969,1.0,0.1571186333894729,1.0,1.0,0.9993385672569276,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004581451416016,25.0,-2782.128173828125,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9291076660156,299.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19235.93359375,19080.0,0.0,0.0,0.1881174892187118,0.0,0.0,0.0,0.0,1.0,0.0122464830055832,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0586530152068008e-05,0.0699054673314094,-0.0698948800563812,0.0,0.0001909153361339,0.0,0.0,2.772260904312134,0.0,0.0,0.0,0.2707982361316681,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025341428816,-400.1164855957031,297.22637939453125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620977595448,-516.4779663085938,298.8026428222656,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744059987366,-320.12176513671875,297.4286499023437,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057714688591659,-460.438720703125,297.87744140625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338889479637,-1316.2117919921875,294.838623046875,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596984863281,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095703125,1.0,0.1559346914291381,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0811009556055069,27.43740463256836,25.0,-1853.3758544921875,-4515.41796875,29.520660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,301.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18761.03125,19080.0,0.0,0.0,0.1252445876598358,0.0,0.0,0.0,0.0,1.0,0.0096545340493321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740494653582573,0.1359535306692123,-0.0619040578603744,0.0,0.0001271073415409,0.0,0.0,5.445365905761719,0.0,0.0,0.0,0.2776865363121032,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025341428816,-400.1164855957031,297.22637939453125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620977595448,-516.4779663085938,298.8026428222656,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744059987366,-320.12176513671875,297.4286499023437,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057714688591659,-460.438720703125,297.87744140625,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033338889479637,-1316.2117919921875,294.838623046875,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596984863281,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095703125,1.0,0.1559346914291381,1.0,1.0,0.9989071488380432,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0811009556055069,27.43740463256836,25.0,-1853.3758544921875,-4515.41796875,29.520660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5820007324219,301.72332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18761.03125,19080.0,0.0,0.0,0.1252445876598358,0.0,0.0,0.0,0.0,1.0,0.0096545340493321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740494653582573,0.1359535306692123,-0.0619040578603744,0.0,0.0001271073415409,0.0,0.0,5.445365905761719,0.0,0.0,0.0,0.2776865363121032,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062935523688,-412.9772338867188,297.3217163085937,0.5334100723266602,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504277780652,-532.3519287109375,298.9798889160156,0.5334100723266602,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055818608961999,-330.09375,297.5281677246094,0.5334100723266602,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059965564869344,-474.3805236816406,297.9965209960937,0.5334100723266602,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754856023937,-1368.5413818359375,294.8252258300781,0.5334100723266602,0.050000000745058,0.2294842153787613,289.942138671875,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2132873535156,1.0,0.1554288566112518,1.0,1.0,0.9986914396286012,1.0,-0.4895108044147491,0.2074692547321319,0.2820415198802948,0.0809978246688842,0.0,0.0,0.1904358267784118,27.19652557373047,25.0,215.97412109375,-5457.88037109375,29.31172752380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876342773437,310.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18849.009765625,18000.0,0.0,0.0,0.0991990715265274,0.0,0.0,0.0,0.0,1.0,0.0040432796813547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210863590240478,0.1489468663930893,-0.027860514819622,0.0,0.0001006744423648,0.0,0.0,6.110069751739502,0.0,0.0,0.0,0.2673404812812805,4.0,0.0,1.0
